time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
0;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376014;0.002651;40.097085;-0.084378;-0.006171;-16.616617;43.619662;25.059892;12.801116;17.567203;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184413;1.194174;0.216993;0.126993;2.000000;333.839697;2.000000;448.524867;2.000000;2.000000;2.000000;1000.000000;600.000000;
1e-06;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376014;0.002652;40.097085;-0.084378;-0.006171;-16.616617;43.619662;25.059892;12.801117;17.567203;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184413;1.194174;0.216993;0.126993;2.000000;333.839696;2.000000;448.524867;2.000000;2.000000;2.000000;1000.000000;600.000000;
2e-06;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376014;0.002652;40.097085;-0.084378;-0.006171;-16.616617;43.619662;25.059892;12.801116;17.567203;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184413;1.194174;0.216993;0.126993;2.000000;333.839696;2.000000;448.524867;2.000000;2.000000;2.000000;1000.000000;600.000000;
4e-06;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376015;0.002652;40.097084;-0.084378;-0.006171;-16.616617;43.619662;25.059892;12.801116;17.567203;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184413;1.194174;0.216993;0.126993;2.000000;333.839695;2.000000;448.524866;2.000000;2.000000;2.000000;1000.000000;600.000000;
8e-06;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376015;0.002651;40.097083;-0.084377;-0.006171;-16.616616;43.619662;25.059892;12.801115;17.567203;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184413;1.194174;0.216993;0.126993;2.000000;333.839694;2.000000;448.524864;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.6e-05;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376017;0.002651;40.097080;-0.084375;-0.006171;-16.616614;43.619662;25.059892;12.801112;17.567204;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184414;1.194174;0.216993;0.126993;2.000000;333.839692;2.000000;448.524862;2.000000;2.000000;2.000000;1000.000000;600.000000;
3.2e-05;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376019;0.002650;40.097074;-0.084373;-0.006171;-16.616611;43.619661;25.059893;12.801107;17.567205;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184414;1.194174;0.216993;0.126993;2.000000;333.839688;2.000000;448.524856;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.4e-05;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376024;0.002648;40.097063;-0.084367;-0.006170;-16.616605;43.619660;25.059895;12.801097;17.567207;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184414;1.194174;0.216993;0.126993;2.000000;333.839679;2.000000;448.524845;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.000128;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376035;0.002643;40.097040;-0.084356;-0.006169;-16.616592;43.619658;25.059898;12.801077;17.567210;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184415;1.194174;0.216993;0.126993;2.000000;333.839661;2.000000;448.524822;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.000256;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376055;0.002635;40.096994;-0.084333;-0.006168;-16.616567;43.619655;25.059905;12.801037;17.567217;1.058879;1.070159;1.048783;1.011507;1.096377;1.112628;1.148505;1.053730;1.184416;1.194174;0.216993;0.126993;2.000000;333.839625;2.000000;448.524777;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.000512;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376097;0.002619;40.096903;-0.084288;-0.006164;-16.616517;43.619647;25.059918;12.800957;17.567231;1.058879;1.070159;1.048783;1.011507;1.096377;1.112627;1.148506;1.053730;1.184420;1.194175;0.216993;0.126993;2.000000;333.839554;2.000000;448.524688;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.001024;1.060019;1.045051;1.010003;1.017715;1.019568;1.070158;1.061538;1.089929;1.055991;1.051060;1.057022;1.055342;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.376180;0.002587;40.096720;-0.084198;-0.006157;-16.616418;43.619632;25.059944;12.800802;17.567259;1.058879;1.070158;1.048783;1.011507;1.096377;1.112627;1.148506;1.053730;1.184426;1.194176;0.216993;0.126993;2.000000;333.839411;2.000000;448.524508;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.002048;1.060019;1.045051;1.010003;1.017715;1.019568;1.070158;1.061538;1.089929;1.055990;1.051060;1.057022;1.055342;1.050533;1.035665;1.000000;1.000000;1.000000;1.000000;1.000000;232.376345;0.002525;40.096356;-0.084019;-0.006142;-16.616225;43.619600;25.059992;12.800502;17.567312;1.058879;1.070158;1.048783;1.011507;1.096376;1.112627;1.148508;1.053730;1.184437;1.194177;0.216993;0.126993;2.000000;333.839123;2.000000;448.524148;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.004096;1.060019;1.045051;1.010003;1.017714;1.019568;1.070157;1.061537;1.089929;1.055990;1.051060;1.057021;1.055341;1.050532;1.035665;1.000000;1.000000;1.000000;1.000000;1.000000;232.376672;0.002410;40.095635;-0.083664;-0.006113;-16.615858;43.619534;25.060076;12.799946;17.567409;1.058880;1.070157;1.048783;1.011507;1.096376;1.112625;1.148511;1.053730;1.184459;1.194179;0.216993;0.126993;2.000000;333.838543;2.000000;448.523426;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.008192;1.060019;1.045050;1.010003;1.017714;1.019567;1.070155;1.061537;1.089929;1.055989;1.051059;1.057020;1.055339;1.050531;1.035663;1.000000;1.000000;1.000000;1.000000;1.000000;232.377317;0.002212;40.094211;-0.082963;-0.006055;-16.615197;43.619394;25.060204;12.798997;17.567570;1.058880;1.070155;1.048783;1.011507;1.096376;1.112623;1.148516;1.053729;1.184495;1.194184;0.216993;0.126993;2.000000;333.837368;2.000000;448.521977;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.016384;1.060019;1.045050;1.010003;1.017713;1.019567;1.070152;1.061536;1.089928;1.055988;1.051057;1.057018;1.055336;1.050528;1.035662;1.000000;1.000000;1.000000;1.000000;1.000000;232.378580;0.001917;40.091423;-0.081584;-0.005935;-16.614130;43.619094;25.060315;12.797648;17.567780;1.058880;1.070152;1.048782;1.011507;1.096376;1.112619;1.148526;1.053727;1.184548;1.194192;0.216993;0.126993;2.000000;333.834967;2.000000;448.519055;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.032768;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381034;0.001589;40.085983;-0.078846;-0.005669;-16.612788;43.618512;25.060095;12.796557;17.567868;1.058880;1.070150;1.048782;1.011507;1.096375;1.112611;1.148538;1.053722;1.184592;1.194203;0.216993;0.126993;2.000000;333.830017;2.000000;448.513091;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365635;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381597;0.001535;40.084723;-0.078202;-0.005600;-16.612573;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828845;2.000000;448.511677;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365635;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381597;0.001535;40.084723;-0.078202;-0.005600;-16.612573;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828845;2.000000;448.511677;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365645;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381597;0.001535;40.084723;-0.078202;-0.005600;-16.612573;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828844;2.000000;448.511676;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365655;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381597;0.001535;40.084723;-0.078202;-0.005600;-16.612573;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828844;2.000000;448.511676;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365675;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381598;0.001535;40.084722;-0.078201;-0.005600;-16.612573;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828843;2.000000;448.511675;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365715;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381598;0.001535;40.084721;-0.078201;-0.005600;-16.612572;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828842;2.000000;448.511674;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365795;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381599;0.001535;40.084718;-0.078199;-0.005600;-16.612572;43.618395;25.059991;12.796475;17.567852;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828840;2.000000;448.511671;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0365955;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381602;0.001535;40.084713;-0.078197;-0.005600;-16.612572;43.618394;25.059990;12.796475;17.567851;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828835;2.000000;448.511665;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0366275;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381606;0.001535;40.084703;-0.078191;-0.005599;-16.612570;43.618393;25.059989;12.796476;17.567851;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828825;2.000000;448.511653;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0366915;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381616;0.001534;40.084682;-0.078181;-0.005598;-16.612568;43.618391;25.059986;12.796478;17.567850;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148540;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828805;2.000000;448.511629;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0368195;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381634;0.001534;40.084640;-0.078159;-0.005596;-16.612564;43.618386;25.059981;12.796482;17.567848;1.058880;1.070150;1.048782;1.011507;1.096375;1.112610;1.148541;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828765;2.000000;448.511582;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0370755;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381672;0.001533;40.084557;-0.078117;-0.005591;-16.612555;43.618378;25.059971;12.796489;17.567845;1.058880;1.070150;1.048782;1.011507;1.096375;1.112609;1.148541;1.053721;1.184596;1.194205;0.216993;0.126993;2.000000;333.828685;2.000000;448.511486;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0375875;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381746;0.001530;40.084391;-0.078032;-0.005582;-16.612538;43.618360;25.059950;12.796505;17.567837;1.058880;1.070150;1.048782;1.011507;1.096375;1.112609;1.148541;1.053721;1.184595;1.194206;0.216993;0.126993;2.000000;333.828526;2.000000;448.511296;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0386115;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.381895;0.001526;40.084059;-0.077862;-0.005563;-16.612505;43.618326;25.059907;12.796540;17.567821;1.058880;1.070150;1.048782;1.011507;1.096375;1.112609;1.148541;1.053720;1.184594;1.194206;0.216993;0.126993;2.000000;333.828206;2.000000;448.510915;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0406595;1.060020;1.045049;1.010003;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055334;1.050526;1.035660;1.000000;1.000000;1.000000;1.000000;1.000000;232.382193;0.001519;40.083395;-0.077520;-0.005525;-16.612448;43.618259;25.059818;12.796623;17.567786;1.058880;1.070150;1.048781;1.011507;1.096375;1.112608;1.148542;1.053720;1.184591;1.194207;0.216993;0.126993;2.000000;333.827566;2.000000;448.510149;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0447555;1.060020;1.045049;1.010004;1.017713;1.019566;1.070150;1.061535;1.089928;1.055987;1.051056;1.057016;1.055335;1.050527;1.035661;1.000000;1.000000;1.000000;1.000000;1.000000;232.382788;0.001509;40.082064;-0.076831;-0.005447;-16.612363;43.618134;25.059625;12.796836;17.567707;1.058881;1.070150;1.048781;1.011507;1.096375;1.112606;1.148543;1.053718;1.184584;1.194209;0.216993;0.126993;2.000000;333.826278;2.000000;448.508608;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0529475;1.060020;1.045049;1.010004;1.017713;1.019566;1.070151;1.061536;1.089927;1.055988;1.051057;1.057017;1.055336;1.050528;1.035661;1.000000;1.000000;1.000000;1.000000;1.000000;232.383977;0.001501;40.079390;-0.075432;-0.005278;-16.612293;43.617920;25.059184;12.797417;17.567512;1.058881;1.070151;1.048781;1.011507;1.096375;1.112603;1.148545;1.053715;1.184563;1.194212;0.216993;0.126993;2.000000;333.823674;2.000000;448.505480;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.0693315;1.060020;1.045049;1.010004;1.017714;1.019567;1.070154;1.061536;1.089927;1.055989;1.051058;1.057019;1.055338;1.050530;1.035663;1.000000;1.000000;1.000000;1.000000;1.000000;232.386352;0.001505;40.073954;-0.072527;-0.004896;-16.612466;43.617635;25.058134;12.799011;17.567020;1.058881;1.070154;1.048781;1.011508;1.096374;1.112598;1.148547;1.053708;1.184506;1.194217;0.216993;0.126993;2.000000;333.818334;2.000000;448.499007;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.1021;1.060021;1.045049;1.010005;1.017716;1.019569;1.070162;1.061538;1.089927;1.055992;1.051062;1.057025;1.055345;1.050537;1.035668;1.000000;0.999999;1.000000;1.000000;1.000000;232.391063;0.001503;40.062634;-0.066233;-0.003975;-16.613600;43.617586;25.055593;12.803039;17.565810;1.058881;1.070162;1.048781;1.011509;1.096374;1.112591;1.148545;1.053693;1.184361;1.194228;0.216993;0.126993;2.000000;333.807072;2.000000;448.485124;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.167636;1.060021;1.045050;1.010007;1.017719;1.019573;1.070177;1.061542;1.089927;1.055998;1.051070;1.057036;1.055360;1.050551;1.035677;1.000000;0.999999;1.000001;1.000000;1.000000;232.399705;0.001259;40.038782;-0.051853;-0.001755;-16.617141;43.618863;25.049605;12.811551;17.563132;1.058882;1.070177;1.048782;1.011510;1.096372;1.112585;1.148533;1.053662;1.184054;1.194258;0.216993;0.126993;2.000000;333.782849;2.000000;448.454364;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.298708;1.060022;1.045051;1.010011;1.017725;1.019580;1.070202;1.061548;1.089925;1.056009;1.051083;1.057055;1.055383;1.050573;1.035693;1.000000;0.999999;1.000001;1.000000;1.000000;232.409317;0.000164;39.995072;-0.019747;0.002380;-16.624248;43.622967;25.036634;12.825428;17.558187;1.058881;1.070202;1.048784;1.011513;1.096368;1.112591;1.148502;1.053605;1.183562;1.194337;0.216993;0.126993;2.000000;333.736383;2.000000;448.392011;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.560852;1.060020;1.045053;1.010013;1.017729;1.019585;1.070221;1.061550;1.089919;1.056016;1.051092;1.057069;1.055401;1.050590;1.035704;1.000000;1.000000;1.000001;1.000000;1.000000;232.391639;-0.000772;39.974499;0.018011;0.002374;-16.630294;43.626812;25.020385;12.836749;17.552897;1.058880;1.070221;1.048786;1.011515;1.096360;1.112625;1.148447;1.053574;1.183179;1.194496;0.216994;0.126994;2.000000;333.707846;2.000000;448.342682;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994313;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986363;0.017118;0.000525;-16.635113;43.630787;25.017198;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994313;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986363;0.017118;0.000525;-16.635113;43.630787;25.017198;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994314;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986363;0.017118;0.000525;-16.635113;43.630787;25.017198;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994315;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986363;0.017118;0.000525;-16.635113;43.630787;25.017198;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994317;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986363;0.017118;0.000525;-16.635113;43.630787;25.017198;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994321;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986363;0.017119;0.000525;-16.635113;43.630787;25.017197;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994329;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986364;0.017119;0.000525;-16.635113;43.630787;25.017197;12.843544;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994345;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382429;-0.000486;39.986364;0.017119;0.000525;-16.635113;43.630787;25.017197;12.843545;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994377;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382428;-0.000486;39.986364;0.017120;0.000525;-16.635114;43.630787;25.017197;12.843545;17.549514;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353830;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994441;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382426;-0.000486;39.986365;0.017121;0.000525;-16.635114;43.630788;25.017195;12.843547;17.549513;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719908;2.000000;448.353829;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994569;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382422;-0.000486;39.986366;0.017124;0.000525;-16.635116;43.630789;25.017193;12.843549;17.549512;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719909;2.000000;448.353827;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.994825;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382414;-0.000486;39.986368;0.017130;0.000524;-16.635119;43.630792;25.017189;12.843555;17.549509;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719910;2.000000;448.353825;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.995337;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055410;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382399;-0.000486;39.986373;0.017142;0.000522;-16.635126;43.630797;25.017180;12.843565;17.549504;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182977;1.194645;0.216995;0.126995;2.000000;333.719912;2.000000;448.353819;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.996361;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055411;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382370;-0.000486;39.986383;0.017165;0.000518;-16.635140;43.630807;25.017163;12.843586;17.549494;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182976;1.194646;0.216995;0.126995;2.000000;333.719917;2.000000;448.353808;2.000000;2.000000;2.000000;1000.000000;600.000000;
0.998409;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057075;1.055411;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382310;-0.000486;39.986403;0.017211;0.000511;-16.635166;43.630828;25.017130;12.843627;17.549474;1.058878;1.070231;1.048788;1.011512;1.096353;1.112665;1.148409;1.053617;1.182975;1.194647;0.216995;0.126995;2.000000;333.719928;2.000000;448.353788;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.0025;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057076;1.055411;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.382190;-0.000486;39.986448;0.017298;0.000496;-16.635219;43.630869;25.017064;12.843709;17.549434;1.058878;1.070231;1.048788;1.011512;1.096353;1.112666;1.148408;1.053618;1.182972;1.194648;0.216995;0.126995;2.000000;333.719954;2.000000;448.353755;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.0107;1.060019;1.045055;1.010011;1.017730;1.019586;1.070231;1.061549;1.089912;1.056017;1.051095;1.057076;1.055411;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.381951;-0.000486;39.986555;0.017458;0.000464;-16.635323;43.630949;25.016938;12.843869;17.549356;1.058878;1.070231;1.048788;1.011512;1.096353;1.112666;1.148408;1.053618;1.182967;1.194651;0.216995;0.126995;2.000000;333.720026;2.000000;448.353716;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.02708;1.060019;1.045055;1.010011;1.017730;1.019586;1.070232;1.061549;1.089912;1.056017;1.051095;1.057076;1.055411;1.050600;1.035709;1.000000;1.000000;1.000000;1.000000;1.000000;232.381480;-0.000482;39.986827;0.017714;0.000396;-16.635524;43.631105;25.016708;12.844175;17.549204;1.058877;1.070232;1.048788;1.011512;1.096352;1.112668;1.148406;1.053619;1.182958;1.194658;0.216995;0.126995;2.000000;333.720239;2.000000;448.353741;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.05985;1.060018;1.045055;1.010011;1.017730;1.019586;1.070233;1.061549;1.089911;1.056018;1.051095;1.057077;1.055412;1.050600;1.035709;1.000000;1.000000;1.000000;1.000000;1.000000;232.380579;-0.000466;39.987587;0.017983;0.000246;-16.635901;43.631402;25.016339;12.844740;17.548923;1.058877;1.070233;1.048788;1.011512;1.096352;1.112671;1.148403;1.053622;1.182941;1.194669;0.216995;0.126995;2.000000;333.720927;2.000000;448.354178;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.12538;1.060018;1.045055;1.010011;1.017730;1.019586;1.070234;1.061549;1.089910;1.056018;1.051096;1.057078;1.055413;1.050602;1.035710;1.000000;1.000000;1.000000;1.000000;1.000000;232.379097;-0.000409;39.989730;0.017618;-0.000077;-16.636591;43.631968;25.015939;12.845712;17.548435;1.058877;1.070234;1.048789;1.011512;1.096351;1.112677;1.148397;1.053629;1.182912;1.194692;0.216995;0.126995;2.000000;333.723127;2.000000;448.356358;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.25646;1.060018;1.045056;1.010010;1.017730;1.019587;1.070236;1.061548;1.089909;1.056018;1.051096;1.057079;1.055415;1.050603;1.035711;1.000000;1.000000;1.000000;1.000000;1.000000;232.378102;-0.000267;39.994881;0.014078;-0.000594;-16.637866;43.633157;25.016238;12.847196;17.547685;1.058876;1.070236;1.048789;1.011511;1.096349;1.112688;1.148389;1.053647;1.182872;1.194730;0.216995;0.126995;2.000000;333.729181;2.000000;448.363900;2.000000;2.000000;2.000000;1000.000000;600.000000;
1.5186;1.060017;1.045056;1.010008;1.017729;1.019586;1.070238;1.061547;1.089906;1.056018;1.051096;1.057080;1.055417;1.050605;1.035711;1.000000;1.000000;1.000000;1.000000;1.000000;232.382595;-0.000085;40.002539;0.002763;-0.000700;-16.640278;43.635891;25.018896;12.849047;17.546722;1.058876;1.070238;1.048790;1.011509;1.096346;1.112705;1.148382;1.053681;1.182829;1.194786;0.216995;0.126995;2.000000;333.740249;2.000000;448.380427;2.000000;2.000000;2.000000;1000.000000;600.000000;
2.04289;1.060016;1.045056;1.010006;1.017729;1.019586;1.070240;1.061546;1.089904;1.056017;1.051096;1.057081;1.055419;1.050606;1.035711;1.000000;1.000000;1.000000;1.000000;1.000000;232.392123;0.000011;40.006053;-0.009956;0.000100;-16.643668;43.640161;25.022373;12.850575;17.545695;1.058875;1.070240;1.048790;1.011508;1.096343;1.112725;1.148374;1.053710;1.182798;1.194846;0.216995;0.126995;2.000000;333.748043;2.000000;448.394523;2.000000;2.000000;2.000000;1000.000000;600.000000;
3.09146;1.060016;1.045056;1.010007;1.017729;1.019586;1.070240;1.061546;1.089903;1.056017;1.051096;1.057080;1.055418;1.050606;1.035711;1.000000;1.000000;1.000000;1.000000;1.000000;232.388689;-0.000100;40.000928;-0.001962;0.000159;-16.644825;43.641707;25.019760;12.850322;17.545426;1.058874;1.070240;1.048790;1.011508;1.096342;1.112735;1.148362;1.053695;1.182803;1.194857;0.216995;0.126995;2.000000;333.740741;2.000000;448.382948;2.000000;2.000000;2.000000;1000.000000;600.000000;
5;1.060016;1.045056;1.010007;1.017729;1.019586;1.070239;1.061546;1.089903;1.056017;1.051096;1.057080;1.055418;1.050606;1.035711;1.000000;1.000000;1.000000;1.000000;1.000000;232.387277;-0.000123;40.000138;0.000143;0.000073;-16.645688;43.642699;25.018954;12.850293;17.545364;1.058874;1.070239;1.048791;1.011509;1.096342;1.112744;1.148358;1.053694;1.182804;1.194861;0.216995;0.126995;2.000000;333.739367;2.000000;448.380389;2.000000;2.000000;2.000000;1000.000000;600.000000;
5;1.063251;1.043852;1.010362;1.010953;1.008853;1.065870;1.057160;1.087812;1.051366;1.046525;1.052616;1.051084;1.046258;1.031261;1.000000;1.000000;1.000000;1.000000;1.000000;187.459999;11.066168;52.057091;15.403578;6.029176;-25.156897;46.827918;23.585829;14.844346;18.956826;1.061397;1.065870;1.047867;1.011777;1.094784;1.062272;1.166827;1.048314;1.270200;1.226017;0.216620;0.126630;3.000000;534.171104;2.000000;574.732144;2.000000;2.000000;2.000000;1000.000000;600.000000;
5;1.063251;1.043852;1.010362;1.010953;1.008853;1.065870;1.057160;1.087812;1.051366;1.046525;1.052616;1.051084;1.046258;1.031261;1.000000;1.000000;1.000000;1.000000;1.000000;187.460104;11.065998;52.057091;15.403617;6.029208;-25.156882;46.827934;23.585839;14.844358;18.956831;1.061397;1.065870;1.047867;1.011777;1.094784;1.062272;1.166827;1.048314;1.270202;1.226017;0.216620;0.126630;3.000000;534.171550;2.000000;574.732485;2.000000;2.000000;2.000000;1000.000000;600.000000;
5;1.063251;1.043852;1.010362;1.010953;1.008853;1.065870;1.057160;1.087812;1.051366;1.046525;1.052616;1.051084;1.046258;1.031261;1.000000;1.000000;1.000000;1.000000;1.000000;187.460208;11.065829;52.057090;15.403655;6.029239;-25.156868;46.827950;23.585848;14.844371;18.956836;1.061397;1.065870;1.047867;1.011777;1.094784;1.062272;1.166827;1.048314;1.270203;1.226017;0.216620;0.126630;3.000000;534.171997;2.000000;574.732825;2.000000;2.000000;2.000000;1000.000000;600.000000;
5;1.063251;1.043852;1.010362;1.010953;1.008853;1.065869;1.057160;1.087812;1.051366;1.046525;1.052616;1.051084;1.046258;1.031261;1.000000;1.000000;1.000000;1.000000;1.000000;187.460418;11.065489;52.057089;15.403733;6.029301;-25.156838;46.827983;23.585868;14.844397;18.956847;1.061397;1.065869;1.047867;1.011777;1.094784;1.062271;1.166828;1.048314;1.270205;1.226018;0.216620;0.126630;3.000000;534.172889;2.000000;574.733506;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00001;1.063251;1.043852;1.010362;1.010953;1.008853;1.065869;1.057160;1.087811;1.051366;1.046525;1.052616;1.051083;1.046258;1.031261;1.000000;1.000000;1.000000;1.000000;1.000000;187.460838;11.064810;52.057086;15.403887;6.029426;-25.156780;46.828048;23.585906;14.844449;18.956868;1.061397;1.065869;1.047867;1.011777;1.094784;1.062270;1.166829;1.048314;1.270210;1.226019;0.216620;0.126630;3.000000;534.174674;2.000000;574.734867;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00002;1.063251;1.043852;1.010362;1.010953;1.008853;1.065869;1.057159;1.087811;1.051366;1.046525;1.052616;1.051083;1.046258;1.031260;1.000000;1.000000;1.000000;1.000000;1.000000;187.461678;11.063453;52.057081;15.404196;6.029675;-25.156663;46.828179;23.585983;14.844553;18.956910;1.061397;1.065869;1.047867;1.011777;1.094784;1.062268;1.166830;1.048315;1.270219;1.226020;0.216620;0.126630;3.000000;534.178244;2.000000;574.737590;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00003;1.063251;1.043852;1.010362;1.010952;1.008852;1.065868;1.057159;1.087811;1.051366;1.046524;1.052615;1.051082;1.046257;1.031260;1.000000;1.000000;1.000000;1.000000;1.000000;187.463357;11.060739;52.057071;15.404813;6.030174;-25.156429;46.828440;23.586137;14.844760;18.956994;1.061398;1.065868;1.047867;1.011777;1.094784;1.062265;1.166833;1.048315;1.270238;1.226024;0.216620;0.126630;3.000000;534.185380;2.000000;574.743032;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00006;1.063252;1.043852;1.010362;1.010951;1.008850;1.065866;1.057158;1.087811;1.051365;1.046524;1.052614;1.051080;1.046255;1.031259;1.000000;1.000000;1.000000;0.999999;1.000000;187.466716;11.055315;52.057048;15.406045;6.031170;-25.155961;46.828963;23.586444;14.845174;18.957162;1.061398;1.065866;1.047867;1.011777;1.094784;1.062257;1.166839;1.048316;1.270276;1.226030;0.216620;0.126629;3.000000;534.199641;2.000000;574.753910;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00013;1.063252;1.043851;1.010362;1.010949;1.008847;1.065862;1.057157;1.087810;1.051364;1.046522;1.052612;1.051077;1.046252;1.031257;1.000000;1.000000;1.000000;0.999998;0.999999;187.473431;11.044488;52.056996;15.408505;6.033157;-25.155028;46.830008;23.587058;14.846001;18.957497;1.061399;1.065862;1.047866;1.011777;1.094783;1.062242;1.166852;1.048317;1.270351;1.226043;0.216620;0.126629;3.000000;534.228119;2.000000;574.775632;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00026;1.063254;1.043850;1.010362;1.010944;1.008841;1.065855;1.057154;1.087808;1.051363;1.046520;1.052607;1.051069;1.046246;1.031253;1.000001;1.000000;1.000000;0.999996;0.999999;187.486855;11.022908;52.056862;15.413403;6.037116;-25.153166;46.832095;23.588286;14.847650;18.958165;1.061400;1.065855;1.047865;1.011777;1.094782;1.062213;1.166876;1.048321;1.270501;1.226070;0.216619;0.126629;3.000000;534.284895;2.000000;574.818948;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00051;1.063256;1.043847;1.010361;1.010935;1.008829;1.065840;1.057149;1.087805;1.051359;1.046515;1.052598;1.051055;1.046233;1.031246;1.000002;1.000000;1.000000;0.999993;0.999998;187.513679;10.980046;52.056480;15.423109;6.044964;-25.149465;46.836261;23.590741;14.850933;18.959494;1.061403;1.065840;1.047862;1.011777;1.094779;1.062153;1.166925;1.048327;1.270800;1.226122;0.216618;0.126628;3.000000;534.397739;2.000000;574.905069;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00102;1.063262;1.043841;1.010360;1.010916;1.008805;1.065810;1.057139;1.087799;1.051351;1.046505;1.052579;1.051027;1.046208;1.031231;1.000004;0.999999;0.999999;0.999986;0.999995;187.567232;10.895498;52.055262;15.442174;6.060394;-25.142155;46.844564;23.595644;14.857433;18.962119;1.061409;1.065810;1.047858;1.011776;1.094774;1.062035;1.167021;1.048339;1.271389;1.226226;0.216617;0.126626;3.000000;534.620638;2.000000;575.075298;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00205;1.063272;1.043830;1.010359;1.010881;1.008757;1.065753;1.057118;1.087787;1.051337;1.046485;1.052543;1.050972;1.046159;1.031203;1.000007;0.999998;0.999998;0.999972;0.999991;187.673990;10.730959;52.051068;15.478950;6.090209;-25.127896;46.861059;23.605426;14.870182;18.967245;1.061421;1.065753;1.047848;1.011775;1.094764;1.061803;1.167213;1.048365;1.272536;1.226430;0.216613;0.126623;3.000000;535.055636;2.000000;575.407974;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.0041;1.063292;1.043809;1.010355;1.010812;1.008667;1.065644;1.057079;1.087763;1.051309;1.046446;1.052475;1.050867;1.046067;1.031149;1.000014;0.999996;0.999997;0.999945;0.999982;187.886294;10.419053;52.036009;15.547399;6.145853;-25.100785;46.893693;23.624903;14.894754;18.977027;1.061443;1.065644;1.047829;1.011772;1.094744;1.061349;1.167587;1.048419;1.274715;1.226827;0.216606;0.126616;3.000000;535.885129;2.000000;576.044199;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.00819;1.063331;1.043767;1.010346;1.010685;1.008501;1.065447;1.057006;1.087719;1.051255;1.046376;1.052350;1.050677;1.045899;1.031049;1.000028;0.999993;0.999993;0.999893;0.999963;188.307432;9.856298;51.981880;15.666057;6.242605;-25.051959;46.958125;23.663580;14.940749;18.994925;1.061486;1.065447;1.047793;1.011766;1.094706;1.060491;1.168305;1.048536;1.278656;1.227576;0.216594;0.126604;3.000000;537.401404;2.000000;577.214554;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.01638;1.063401;1.043689;1.010328;1.010466;1.008217;1.065121;1.056877;1.087640;1.051160;1.046252;1.052140;1.050362;1.045621;1.030879;1.000055;0.999986;0.999986;0.999796;0.999926;189.144900;8.925408;51.794755;15.844601;6.387151;-24.974139;47.087424;23.740381;15.023790;19.025462;1.061563;1.065121;1.047726;1.011753;1.094639;1.058956;1.169649;1.048804;1.285172;1.228924;0.216569;0.126580;3.000000;539.988704;2.000000;579.240523;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.02458;1.063461;1.043614;1.010308;1.010282;1.007984;1.064870;1.056767;1.087571;1.051077;1.046148;1.051974;1.050119;1.045405;1.030742;1.000082;0.999979;0.999979;0.999708;0.999889;189.985692;8.201347;51.520513;15.959772;6.476187;-24.920699;47.221229;23.817158;15.098039;19.050545;1.061628;1.064869;1.047663;1.011737;1.094580;1.057650;1.170903;1.049116;1.290206;1.230107;0.216546;0.126557;3.000000;542.115140;2.000000;580.945837;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.03277;1.063512;1.043542;1.010286;1.010121;1.007785;1.064674;1.056671;1.087510;1.051002;1.046060;1.051841;1.049929;1.045235;1.030629;1.000108;0.999973;0.999972;0.999628;0.999851;190.841082;7.624031;51.179704;16.028707;6.520977;-24.889008;47.363841;23.894788;15.168318;19.071949;1.061683;1.064674;1.047603;1.011720;1.094527;1.056557;1.172103;1.049471;1.294121;1.231161;0.216523;0.126535;3.000000;543.932906;2.000000;582.443899;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.04096;1.063555;1.043470;1.010261;1.009976;1.007609;1.064520;1.056583;1.087455;1.050934;1.045983;1.051732;1.049779;1.045100;1.030535;1.000133;0.999967;0.999965;0.999553;0.999813;191.719899;7.146969;50.788126;16.064617;6.530343;-24.876654;47.518396;23.974100;15.238479;19.091100;1.061728;1.064519;1.047545;1.011700;1.094479;1.055660;1.173281;1.049867;1.297208;1.232116;0.216501;0.126514;3.000000;545.559734;2.000000;583.822374;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.05734;1.063619;1.043319;1.010206;1.009702;1.007286;1.064284;1.056420;1.087354;1.050807;1.045846;1.051556;1.049547;1.044892;1.030376;1.000182;0.999955;0.999951;0.999417;0.999739;193.575984;6.342504;49.904127;16.079581;6.472305;-24.899373;47.871738;24.141423;15.389367;19.127703;1.061792;1.064284;1.047425;1.011654;1.094393;1.054368;1.175674;1.050777;1.301906;1.233841;0.216454;0.126468;3.000000;548.621072;2.000000;586.503383;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.07373;1.063658;1.043158;1.010142;1.009432;1.006980;1.064117;1.056263;1.087263;1.050685;1.045723;1.051419;1.049379;1.044739;1.030244;1.000228;0.999944;0.999938;0.999297;0.999667;195.576417;5.656737;48.914590;16.040384;6.328695;-24.976864;48.286293;24.323003;15.557373;19.165018;1.061827;1.064117;1.047300;1.011601;1.094316;1.053674;1.178179;1.051837;1.305263;1.235382;0.216404;0.126419;3.000000;551.625983;2.000000;589.231137;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.09011;1.063674;1.042983;1.010069;1.009151;1.006667;1.063983;1.056103;1.087176;1.050560;1.045603;1.051299;1.049243;1.044614;1.030122;1.000271;0.999935;0.999924;0.999193;0.999598;197.731752;5.007001;47.851538;15.968539;6.117836;-25.098089;48.762836;24.522169;15.746102;19.206329;1.061837;1.063983;1.047166;1.011541;1.094245;1.053481;1.180860;1.053041;1.307941;1.236812;0.216350;0.126366;3.000000;554.777499;2.000000;592.155154;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.1065;1.063673;1.042792;1.009989;1.008849;1.006335;1.063862;1.055934;1.087090;1.050426;1.045478;1.051182;1.049118;1.044498;1.029999;1.000311;0.999927;0.999910;0.999103;0.999532;200.041818;4.350323;46.736148;15.873934;5.851167;-25.253626;49.298746;24.741384;15.955248;19.253640;1.061826;1.063861;1.047021;1.011474;1.094176;1.053703;1.183751;1.054383;1.310364;1.238177;0.216290;0.126308;3.000000;558.176262;2.000000;595.348197;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.13926;1.063630;1.042367;1.009806;1.008173;1.005600;1.063616;1.055560;1.086917;1.050124;1.045198;1.050930;1.048861;1.044258;1.029729;1.000381;0.999915;0.999884;0.998967;0.999416;205.066586;2.964400;44.421261;15.618079;5.182043;-25.631654;50.517723;25.244560;16.422519;19.368943;1.061760;1.063616;1.046701;1.011321;1.094046;1.055021;1.190145;1.057434;1.315280;1.240779;0.216158;0.126180;3.000000;565.791454;2.000000;602.582071;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.17203;1.063547;1.041893;1.009596;1.007416;1.004783;1.063363;1.055142;1.086743;1.049778;1.044881;1.050657;1.048596;1.044006;1.029430;1.000436;0.999908;0.999859;0.998891;0.999320;210.534193;1.513141;42.054916;15.253576;4.351923;-26.071265;51.898046;25.833317;16.942446;19.510445;1.061649;1.063364;1.046347;1.011147;1.093925;1.057245;1.197236;1.060925;1.320317;1.243196;0.216011;0.126036;3.000000;574.351377;2.000000;610.816353;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.2048;1.063436;1.041385;1.009362;1.006599;1.003909;1.063110;1.054691;1.086571;1.049395;1.044533;1.050366;1.048328;1.043747;1.029108;1.000478;0.999907;0.999834;0.998876;0.999248;216.293382;0.054685;39.723395;14.750113;3.389638;-26.540086;53.388613;26.503322;17.495987;19.674754;1.061508;1.063111;1.045968;1.010954;1.093817;1.060047;1.204807;1.064780;1.325365;1.245375;0.215853;0.125883;3.000000;583.602293;2.000000;619.826830;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.23757;1.063310;1.040862;1.009111;1.005756;1.003015;1.062875;1.054224;1.086410;1.048990;1.044169;1.050074;1.048076;1.043499;1.028777;1.000504;0.999912;0.999811;0.998918;0.999201;222.176227;-1.336480;37.511464;14.075998;2.325105;-27.014633;54.936501;27.245387;18.064124;19.856269;1.061353;1.062878;1.045580;1.010748;1.093724;1.063161;1.212579;1.068910;1.330042;1.247222;0.215690;0.125725;3.000000;593.230053;2.000000;629.337069;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.26051;1.063217;1.040499;1.008927;1.005171;1.002401;1.062736;1.053899;1.086308;1.048705;1.043916;1.049882;1.047925;1.043347;1.028554;1.000513;0.999917;0.999796;0.998979;0.999184;226.266421;-2.226753;36.081877;13.486483;1.538491;-27.340510;56.023516;27.800223;18.460109;19.989509;1.061241;1.062740;1.045311;1.010598;1.093673;1.065403;1.217959;1.071908;1.332801;1.248252;0.215577;0.125615;3.000000;600.000009;2.000000;636.118491;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.26051;1.063217;1.040499;1.008927;1.005171;1.002401;1.062736;1.053899;1.086308;1.048705;1.043916;1.049882;1.047925;1.043347;1.028554;1.000513;0.999917;0.999796;0.998979;0.999184;226.266421;-2.226753;36.081877;13.486483;1.538491;-27.340510;56.023516;27.800223;18.460109;19.989509;1.061241;1.062740;1.045311;1.010598;1.093673;1.065403;1.217959;1.071908;1.332801;1.248252;0.215577;0.125615;3.000000;600.000009;2.000000;636.118491;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.27034;1.063177;1.040344;1.008847;1.004921;1.002140;1.062683;1.053761;1.086267;1.048583;1.043808;1.049803;1.047866;1.043286;1.028460;1.000515;0.999921;0.999790;0.999013;0.999181;228.011683;-2.587098;35.499366;13.204283;1.191056;-27.478529;56.490081;28.046839;18.629320;20.048147;1.061192;1.062687;1.045196;1.010532;1.093654;1.066379;1.220248;1.073219;1.333853;1.248627;0.215529;0.125568;3.000000;602.908054;2.000000;639.055051;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.3031;1.063046;1.039849;1.008576;1.004127;1.001320;1.062558;1.053324;1.086151;1.048192;1.043469;1.049574;1.047720;1.043130;1.028176;1.000512;0.999934;0.999770;0.999153;0.999189;233.635791;-3.633992;33.758410;12.115652;0.023129;-27.921211;58.000789;28.892975;19.174468;20.243125;1.061034;1.062562;1.044833;1.010313;1.093611;1.069530;1.227512;1.077604;1.336348;1.249482;0.215375;0.125419;3.000000;612.322814;2.000000;648.693654;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.33587;1.062924;1.039396;1.008305;1.003407;1.000590;1.062517;1.052932;1.086068;1.047836;1.043172;1.049404;1.047656;1.043047;1.027942;1.000496;0.999950;0.999753;0.999328;0.999224;238.898990;-4.428711;32.347950;10.800018;-1.140723;-28.336506;59.424221;29.767906;19.683492;20.433896;1.060887;1.062521;1.044504;1.010095;1.093600;1.072476;1.234090;1.081964;1.337170;1.249697;0.215234;0.125282;3.000000;621.190126;2.000000;657.984215;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.36864;1.062816;1.039000;1.008040;1.002787;0.999979;1.062572;1.052603;1.086026;1.047532;1.042932;1.049306;1.047686;1.043049;1.027775;1.000467;0.999970;0.999739;0.999526;0.999284;243.671345;-4.939768;31.313369;9.257341;-2.261331;-28.721427;60.721290;30.655292;20.142126;20.613432;1.060756;1.062575;1.044222;1.009883;1.093625;1.075104;1.239735;1.086200;1.336086;1.249201;0.215112;0.125163;3.000000;629.265937;2.000000;666.686271;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.43418;1.062664;1.038437;1.007554;1.001937;0.999194;1.062972;1.052195;1.086084;1.047146;1.042675;1.049360;1.048035;1.043324;1.027677;1.000382;1.000011;0.999720;0.999931;0.999468;251.270955;-5.101330;30.478815;5.583638;-4.173310;-29.395846;62.793561;32.384343;20.858005;20.908244;1.060559;1.062972;1.043839;1.009502;1.093786;1.079037;1.247383;1.093825;1.328150;1.245992;0.214937;0.124994;3.000000;642.194721;2.000000;681.389395;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44936;1.062641;1.038353;1.007453;1.001818;0.999097;1.063112;1.052151;1.086123;1.047101;1.042660;1.049417;1.048163;1.043433;1.027698;1.000359;1.000020;0.999718;1.000019;0.999520;252.631416;-4.995155;30.514463;4.647011;-4.530436;-29.534437;63.165260;32.766365;20.983023;20.961669;1.060527;1.063111;1.043787;1.009424;1.093842;1.079676;1.248422;1.095382;1.325370;1.244864;0.214910;0.124968;3.000000;644.530291;2.000000;684.209473;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44936;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043432;1.027697;1.000359;1.000020;0.999718;1.000019;0.999520;252.631105;-4.995334;30.515012;4.647366;-4.530233;-29.533231;63.166466;32.766452;20.983308;20.961912;1.060527;1.063111;1.043787;1.009424;1.093842;1.079684;1.248429;1.095381;1.325374;1.244871;0.214910;0.124968;3.000000;644.530638;2.000000;684.209391;2.000000;2.000000;2.000000;1000.000000;600.000000;
