time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
5.44936;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043432;1.027697;1.000359;1.000020;0.999718;1.000019;0.999520;252.631171;-4.995294;30.515023;4.647314;-4.530281;-29.533247;63.166482;32.766470;20.983349;20.961911;1.060527;1.063111;1.043787;1.009424;1.093842;1.079684;1.248429;1.095382;1.325372;1.244871;0.214910;0.124968;3.000000;644.530806;2.000000;684.209596;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44936;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043432;1.027697;1.000359;1.000020;0.999718;1.000019;0.999520;252.631259;-4.995285;30.515028;4.647250;-4.530305;-29.533256;63.166506;32.766496;20.983357;20.961915;1.060527;1.063111;1.043787;1.009424;1.093842;1.079684;1.248429;1.095382;1.325372;1.244871;0.214910;0.124968;3.000000;644.530956;2.000000;684.209780;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44936;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043432;1.027697;1.000359;1.000020;0.999718;1.000019;0.999520;252.631434;-4.995267;30.515038;4.647120;-4.530352;-29.533274;63.166554;32.766548;20.983370;20.961922;1.060527;1.063111;1.043787;1.009424;1.093842;1.079685;1.248429;1.095382;1.325372;1.244870;0.214910;0.124968;3.000000;644.531255;2.000000;684.210147;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44937;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043432;1.027697;1.000359;1.000020;0.999718;1.000019;0.999520;252.631782;-4.995225;30.515060;4.646863;-4.530450;-29.533310;63.166649;32.766650;20.983404;20.961936;1.060527;1.063111;1.043787;1.009424;1.093842;1.079685;1.248430;1.095382;1.325371;1.244870;0.214910;0.124968;3.000000;644.531856;2.000000;684.210886;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44938;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043432;1.027697;1.000359;1.000020;0.999718;1.000019;0.999520;252.632480;-4.995146;30.515102;4.646348;-4.530643;-29.533382;63.166839;32.766855;20.983468;20.961964;1.060527;1.063111;1.043787;1.009424;1.093842;1.079685;1.248430;1.095383;1.325369;1.244870;0.214910;0.124968;3.000000;644.533055;2.000000;684.212361;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44939;1.062640;1.038352;1.007453;1.001817;0.999097;1.063111;1.052150;1.086121;1.047100;1.042658;1.049416;1.048163;1.043433;1.027697;1.000358;1.000020;0.999718;1.000019;0.999520;252.633876;-4.994988;30.515186;4.645318;-4.531030;-29.533526;63.167220;32.767265;20.983594;20.962021;1.060527;1.063111;1.043787;1.009424;1.093842;1.079686;1.248431;1.095385;1.325366;1.244868;0.214910;0.124968;3.000000;644.535453;2.000000;684.215310;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44942;1.062640;1.038352;1.007452;1.001817;0.999096;1.063112;1.052149;1.086121;1.047100;1.042658;1.049416;1.048163;1.043433;1.027698;1.000358;1.000020;0.999718;1.000019;0.999520;252.636668;-4.994672;30.515354;4.643256;-4.531802;-29.533815;63.167982;32.768085;20.983848;20.962133;1.060526;1.063112;1.043787;1.009424;1.093842;1.079687;1.248433;1.095388;1.325360;1.244866;0.214910;0.124968;3.000000;644.540248;2.000000;684.221208;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44949;1.062640;1.038352;1.007452;1.001816;0.999096;1.063112;1.052149;1.086121;1.047100;1.042658;1.049417;1.048164;1.043433;1.027698;1.000358;1.000020;0.999718;1.000020;0.999520;252.642249;-4.994038;30.515692;4.639133;-4.533347;-29.534391;63.169505;32.769726;20.984355;20.962359;1.060526;1.063112;1.043787;1.009423;1.093842;1.079689;1.248437;1.095395;1.325347;1.244860;0.214910;0.124968;3.000000;644.549834;2.000000;684.233000;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44962;1.062640;1.038351;1.007451;1.001815;0.999095;1.063114;1.052149;1.086121;1.047099;1.042658;1.049417;1.048165;1.043434;1.027698;1.000358;1.000020;0.999718;1.000021;0.999521;252.653402;-4.992768;30.516372;4.630884;-4.536435;-29.535544;63.172548;32.773007;20.985367;20.962809;1.060526;1.063114;1.043786;1.009423;1.093843;1.079695;1.248445;1.095408;1.325320;1.244850;0.214910;0.124968;3.000000;644.568992;2.000000;684.256571;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.44987;1.062639;1.038350;1.007449;1.001813;0.999094;1.063116;1.052148;1.086122;1.047099;1.042658;1.049418;1.048167;1.043436;1.027698;1.000358;1.000021;0.999718;1.000022;0.999522;252.675673;-4.990215;30.517753;4.614380;-4.542602;-29.537847;63.178624;32.779566;20.987389;20.963709;1.060526;1.063116;1.043786;1.009421;1.093844;1.079705;1.248461;1.095434;1.325268;1.244829;0.214909;0.124967;3.000000;644.607248;2.000000;684.303660;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.45038;1.062638;1.038347;1.007446;1.001810;0.999091;1.063121;1.052147;1.086123;1.047097;1.042658;1.049421;1.048172;1.043441;1.027699;1.000357;1.000021;0.999718;1.000025;0.999524;252.720074;-4.985059;30.520592;4.581343;-4.554905;-29.542449;63.190738;32.792678;20.991418;20.965502;1.060525;1.063121;1.043784;1.009419;1.093846;1.079725;1.248493;1.095487;1.325163;1.244787;0.214909;0.124967;3.000000;644.683524;2.000000;684.397626;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.45141;1.062637;1.038342;1.007439;1.001803;0.999086;1.063132;1.052145;1.086126;1.047095;1.042657;1.049425;1.048182;1.043449;1.027702;1.000355;1.000022;0.999718;1.000032;0.999527;252.808311;-4.974546;30.526585;4.515154;-4.579386;-29.551631;63.214809;32.818871;20.999418;20.969066;1.060523;1.063132;1.043781;1.009414;1.093850;1.079765;1.248554;1.095593;1.324952;1.244702;0.214907;0.124965;3.000000;644.835129;2.000000;684.584711;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.45346;1.062634;1.038332;1.007426;1.001789;0.999075;1.063153;1.052140;1.086132;1.047090;1.042656;1.049435;1.048202;1.043466;1.027706;1.000352;1.000023;0.999717;1.000045;0.999535;252.982517;-4.952723;30.539825;4.382325;-4.627845;-29.569906;63.262324;32.871134;21.015190;20.976104;1.060519;1.063153;1.043775;1.009403;1.093859;1.079843;1.248674;1.095803;1.324525;1.244531;0.214904;0.124962;3.000000;645.134544;2.000000;684.955477;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.45755;1.062629;1.038313;1.007398;1.001763;0.999057;1.063197;1.052132;1.086145;1.047081;1.042656;1.049455;1.048242;1.043501;1.027716;1.000344;1.000026;0.999717;1.000070;0.999550;253.321835;-4.905919;30.571298;4.114895;-4.722713;-29.606099;63.354839;32.975157;21.045808;20.989813;1.060511;1.063197;1.043764;1.009382;1.093876;1.079993;1.248897;1.096217;1.323648;1.244180;0.214898;0.124956;3.000000;645.718146;2.000000;685.683309;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.46574;1.062620;1.038278;1.007346;1.001718;0.999027;1.063289;1.052120;1.086172;1.047067;1.042658;1.049498;1.048328;1.043574;1.027740;1.000330;1.000031;0.999716;1.000119;0.999582;253.963914;-4.799970;30.654057;3.573293;-4.904019;-29.677065;63.529757;33.181087;21.103327;21.015747;1.060497;1.063289;1.043745;1.009342;1.093913;1.080267;1.249274;1.097025;1.321811;1.243444;0.214887;0.124946;3.000000;646.824135;2.000000;687.083543;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.48213;1.062607;1.038227;1.007245;1.001657;0.998999;1.063488;1.052115;1.086236;1.047058;1.042680;1.049602;1.048514;1.043737;1.027803;1.000300;1.000041;0.999715;1.000215;0.999648;255.100967;-4.541338;30.897189;2.465999;-5.231105;-29.813348;63.838914;33.583689;21.203411;21.061516;1.060475;1.063488;1.043721;1.009265;1.093993;1.080712;1.249758;1.098555;1.317828;1.241843;0.214871;0.124931;3.000000;648.790173;2.000000;689.658395;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.5149;1.062599;1.038192;1.007064;1.001647;0.999059;1.063938;1.052179;1.086395;1.047105;1.042787;1.049864;1.048939;1.044114;1.027990;1.000238;1.000061;0.999717;1.000386;0.999785;256.788920;-3.862442;31.676616;0.180667;-5.731218;-30.063550;64.295495;34.346042;21.344507;21.127879;1.060451;1.063938;1.043725;1.009131;1.094176;1.081203;1.249673;1.101244;1.308831;1.238181;0.214860;0.124920;3.000000;651.749100;2.000000;693.891477;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56622;1.062632;1.038297;1.006844;1.001892;0.999420;1.064719;1.052451;1.086712;1.047343;1.043101;1.050387;1.049687;1.044791;1.028410;1.000138;1.000086;0.999727;1.000583;1.000004;257.958280;-2.525754;33.553175;-3.434522;-6.068311;-30.396715;64.608261;35.399843;21.422997;21.164966;1.060459;1.064720;1.043857;1.008974;1.094505;1.081038;1.247028;1.104374;1.293200;1.231609;0.214893;0.124952;3.000000;653.996108;2.000000;698.144126;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56622;1.062631;1.038297;1.006844;1.001892;0.999420;1.064719;1.052451;1.086712;1.047343;1.043101;1.050387;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958312;-2.525904;33.553193;-3.434192;-6.068334;-30.396386;64.608761;35.399864;21.422798;21.165074;1.060459;1.064719;1.043857;1.008974;1.094505;1.081039;1.247029;1.104375;1.293205;1.231610;0.214893;0.124952;3.000000;653.996281;2.000000;698.144212;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56622;1.062631;1.038297;1.006844;1.001892;0.999420;1.064719;1.052451;1.086712;1.047343;1.043101;1.050387;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958311;-2.525849;33.553235;-3.434268;-6.068347;-30.396396;64.608759;35.399878;21.422806;21.165079;1.060459;1.064719;1.043857;1.008974;1.094505;1.081039;1.247029;1.104375;1.293204;1.231610;0.214893;0.124952;3.000000;653.996279;2.000000;698.144259;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56622;1.062631;1.038297;1.006844;1.001892;0.999420;1.064719;1.052451;1.086712;1.047343;1.043101;1.050387;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958316;-2.525818;33.553280;-3.434340;-6.068349;-30.396402;64.608760;35.399897;21.422806;21.165078;1.060459;1.064719;1.043857;1.008974;1.094505;1.081039;1.247029;1.104375;1.293204;1.231609;0.214893;0.124952;3.000000;653.996292;2.000000;698.144312;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56623;1.062631;1.038297;1.006844;1.001892;0.999420;1.064720;1.052451;1.086712;1.047343;1.043101;1.050387;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958325;-2.525758;33.553371;-3.434484;-6.068351;-30.396413;64.608762;35.399936;21.422805;21.165078;1.060459;1.064720;1.043857;1.008974;1.094505;1.081039;1.247029;1.104375;1.293203;1.231609;0.214893;0.124952;3.000000;653.996320;2.000000;698.144421;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56623;1.062631;1.038297;1.006844;1.001892;0.999420;1.064720;1.052451;1.086712;1.047343;1.043101;1.050387;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958342;-2.525634;33.553553;-3.434773;-6.068358;-30.396437;64.608765;35.400012;21.422804;21.165078;1.060459;1.064720;1.043857;1.008974;1.094505;1.081039;1.247029;1.104375;1.293202;1.231609;0.214893;0.124952;3.000000;653.996373;2.000000;698.144636;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56624;1.062631;1.038297;1.006844;1.001892;0.999420;1.064720;1.052451;1.086712;1.047343;1.043101;1.050387;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958378;-2.525388;33.553917;-3.435351;-6.068370;-30.396483;64.608773;35.400164;21.422802;21.165077;1.060459;1.064720;1.043857;1.008974;1.094505;1.081039;1.247028;1.104376;1.293199;1.231607;0.214893;0.124952;3.000000;653.996481;2.000000;698.145067;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56625;1.062631;1.038297;1.006843;1.001892;0.999421;1.064720;1.052451;1.086712;1.047344;1.043102;1.050388;1.049688;1.044792;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958448;-2.524898;33.554644;-3.436506;-6.068395;-30.396577;64.608789;35.400470;21.422797;21.165076;1.060459;1.064720;1.043857;1.008974;1.094505;1.081039;1.247027;1.104376;1.293194;1.231605;0.214893;0.124952;3.000000;653.996696;2.000000;698.145929;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56629;1.062632;1.038298;1.006843;1.001893;0.999421;1.064721;1.052451;1.086712;1.047344;1.043102;1.050388;1.049689;1.044793;1.028411;1.000138;1.000086;0.999727;1.000583;1.000004;257.958589;-2.523916;33.556099;-3.438817;-6.068444;-30.396763;64.608820;35.401080;21.422788;21.165072;1.060459;1.064721;1.043857;1.008974;1.094505;1.081038;1.247024;1.104378;1.293183;1.231601;0.214893;0.124952;3.000000;653.997126;2.000000;698.147653;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56635;1.062632;1.038298;1.006843;1.001893;0.999422;1.064722;1.052452;1.086713;1.047344;1.043102;1.050389;1.049690;1.044794;1.028412;1.000138;1.000086;0.999727;1.000583;1.000004;257.958869;-2.521952;33.559010;-3.443439;-6.068542;-30.397137;64.608881;35.402301;21.422770;21.165066;1.060459;1.064722;1.043858;1.008974;1.094506;1.081037;1.247019;1.104381;1.293162;1.231592;0.214893;0.124952;3.000000;653.997982;2.000000;698.151096;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56648;1.062632;1.038298;1.006843;1.001894;0.999423;1.064724;1.052453;1.086714;1.047345;1.043103;1.050390;1.049692;1.044796;1.028413;1.000137;1.000086;0.999727;1.000584;1.000005;257.959419;-2.518022;33.564835;-3.452682;-6.068735;-30.397883;64.609001;35.404741;21.422733;21.165053;1.060459;1.064724;1.043858;1.008974;1.094507;1.081035;1.247008;1.104387;1.293119;1.231573;0.214894;0.124952;3.000000;653.999680;2.000000;698.157969;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56673;1.062632;1.038299;1.006842;1.001896;0.999426;1.064728;1.052454;1.086716;1.047347;1.043105;1.050393;1.049696;1.044799;1.028416;1.000137;1.000086;0.999727;1.000585;1.000006;257.960488;-2.510160;33.576499;-3.471166;-6.069109;-30.399374;64.609232;35.409618;21.422656;21.165026;1.060459;1.064728;1.043859;1.008973;1.094508;1.081031;1.246986;1.104400;1.293033;1.231537;0.214894;0.124952;3.000000;654.003024;2.000000;698.171660;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56725;1.062633;1.038302;1.006840;1.001901;0.999431;1.064737;1.052458;1.086719;1.047350;1.043110;1.050399;1.049704;1.044807;1.028421;1.000136;1.000086;0.999727;1.000586;1.000008;257.962492;-2.494417;33.599882;-3.508132;-6.069814;-30.402352;64.609659;35.419359;21.422490;21.164965;1.060460;1.064737;1.043861;1.008972;1.094512;1.081023;1.246943;1.104424;1.292862;1.231465;0.214895;0.124953;3.000000;654.009499;2.000000;698.198824;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.56827;1.062634;1.038306;1.006836;1.001909;0.999442;1.064754;1.052466;1.086727;1.047357;1.043118;1.050412;1.049721;1.044822;1.028431;1.000134;1.000086;0.999728;1.000589;1.000013;257.965971;-2.462864;33.646864;-3.582045;-6.071049;-30.408284;64.610370;35.438782;21.422106;21.164819;1.060461;1.064754;1.043866;1.008969;1.094519;1.081006;1.246854;1.104474;1.292519;1.231319;0.214896;0.124954;3.000000;654.021604;2.000000;698.252281;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.57032;1.062637;1.038315;1.006829;1.001927;0.999465;1.064788;1.052482;1.086742;1.047372;1.043135;1.050436;1.049754;1.044852;1.028452;1.000130;1.000087;0.999728;1.000596;1.000022;257.970819;-2.399494;33.741687;-3.729792;-6.072818;-30.420063;64.611218;35.477397;21.421137;21.164432;1.060462;1.064788;1.043875;1.008965;1.094534;1.080971;1.246675;1.104570;1.291833;1.231027;0.214899;0.124957;3.000000;654.042444;2.000000;698.355713;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.57441;1.062642;1.038334;1.006815;1.001963;0.999511;1.064857;1.052515;1.086772;1.047401;1.043170;1.050486;1.049820;1.044913;1.028495;1.000121;1.000089;0.999730;1.000608;1.000040;257.972139;-2.271770;33.934711;-4.024914;-6.073538;-30.443274;64.610647;35.553697;21.418407;21.163275;1.060466;1.064857;1.043894;1.008955;1.094563;1.080896;1.246302;1.104757;1.290456;1.230438;0.214904;0.124963;3.000000;654.070758;2.000000;698.548709;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.58261;1.062654;1.038375;1.006789;1.002042;0.999609;1.064995;1.052585;1.086833;1.047464;1.043242;1.050587;1.049954;1.045036;1.028582;1.000105;1.000092;0.999732;1.000629;1.000076;257.941761;-2.012941;34.333769;-4.613184;-6.063624;-30.488307;64.600589;35.702511;21.409856;21.159441;1.060474;1.064995;1.043933;1.008938;1.094623;1.080727;1.245502;1.105103;1.287691;1.229246;0.214917;0.124975;3.000000;654.074907;2.000000;698.879739;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.59899;1.062682;1.038470;1.006743;1.002220;0.999825;1.065273;1.052737;1.086961;1.047603;1.043398;1.050796;1.050223;1.045285;1.028765;1.000072;1.000098;0.999739;1.000665;1.000148;257.753308;-1.486195;35.179785;-5.777941;-5.997960;-30.572819;64.546196;35.984540;21.381067;21.145800;1.060495;1.065273;1.044024;1.008909;1.094745;1.080317;1.243701;1.105685;1.282141;1.226813;0.214947;0.125003;3.000000;653.881776;2.000000;699.326790;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.63176;1.062747;1.038706;1.006676;1.002647;1.000323;1.065820;1.053091;1.087229;1.047929;1.043751;1.051232;1.050757;1.045784;1.029158;1.000009;1.000105;0.999754;1.000703;1.000286;256.905930;-0.430693;37.028376;-8.029371;-5.683750;-30.719701;64.312952;36.483059;21.282710;21.095890;1.060548;1.065820;1.044239;1.008873;1.094993;1.079251;1.239395;1.106406;1.271197;1.221851;0.215020;0.125075;3.000000;652.766254;2.000000;699.409736;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.66453;1.062825;1.038995;1.006645;1.003154;1.000890;1.066343;1.053497;1.087508;1.048311;1.044146;1.051679;1.051270;1.046271;1.029578;0.999950;1.000109;0.999773;1.000700;1.000414;255.489597;0.585283;39.038406;-10.137237;-5.131329;-30.837018;63.932104;36.890874;21.138493;21.018093;1.060615;1.066343;1.044494;1.008866;1.095241;1.077925;1.234291;1.106534;1.260735;1.216895;0.215110;0.125162;3.000000;650.786254;2.000000;698.486066;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.73006;1.062991;1.039663;1.006687;1.004292;1.002102;1.067237;1.054383;1.088042;1.049172;1.044998;1.052540;1.052159;1.047139;1.030427;0.999849;1.000101;0.999820;1.000587;1.000611;251.441853;2.244729;43.178467;-13.653728;-3.426738;-30.989055;62.875748;37.417751;20.775444;20.799905;1.060763;1.067237;1.045070;1.008940;1.095690;1.074951;1.222780;1.105068;1.242852;1.207911;0.215317;0.125363;3.000000;645.091349;2.000000;694.293072;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.78904;1.063135;1.040316;1.006838;1.005366;1.003190;1.067830;1.055193;1.088455;1.049995;1.045776;1.053227;1.052760;1.047757;1.031149;0.999779;1.000078;0.999870;1.000393;1.000708;246.818971;3.188820;46.767534;-15.851482;-1.358344;-31.037652;61.709821;37.558893;20.411068;20.554013;1.060898;1.067830;1.045620;1.009099;1.096008;1.072263;1.211764;1.101874;1.230984;1.201540;0.215520;0.125560;3.000000;638.645607;2.000000;688.426141;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.84803;1.063254;1.040949;1.007088;1.006372;1.004159;1.068193;1.055927;1.088756;1.050777;1.046489;1.053778;1.053140;1.048182;1.031769;0.999731;1.000043;0.999924;1.000154;1.000712;241.849653;3.510238;49.853070;-16.935415;0.954322;-31.018884;60.505803;37.387725;20.071372;20.291740;1.061011;1.068194;1.046148;1.009338;1.096211;1.069987;1.201218;1.097096;1.223722;1.197479;0.215717;0.125751;3.000000;631.841981;2.000000;681.428742;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88109;1.063304;1.041271;1.007264;1.006866;1.004616;1.068300;1.056277;1.088868;1.051167;1.046835;1.054015;1.053259;1.048335;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.136971;3.428075;51.232515;-17.011876;2.227394;-30.988625;59.874474;37.163130;19.910556;20.149328;1.061060;1.068300;1.046415;1.009501;1.096269;1.069013;1.195877;1.093841;1.221601;1.196331;0.215817;0.125848;3.000000;628.183014;2.000000;677.352941;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88109;1.063304;1.041271;1.007264;1.006866;1.004615;1.068300;1.056276;1.088866;1.051166;1.046835;1.054015;1.053258;1.048334;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.136871;3.428116;51.232673;-17.012035;2.227431;-30.988517;59.874439;37.163274;19.910642;20.149384;1.061060;1.068300;1.046415;1.009501;1.096269;1.069014;1.195878;1.093842;1.221602;1.196336;0.215817;0.125848;3.000000;628.183055;2.000000;677.352906;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88109;1.063304;1.041271;1.007265;1.006866;1.004615;1.068300;1.056276;1.088866;1.051166;1.046835;1.054015;1.053258;1.048334;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.136780;3.428114;51.232715;-17.012025;2.227466;-30.988517;59.874420;37.163268;19.910637;20.149375;1.061060;1.068300;1.046415;1.009501;1.096268;1.069014;1.195878;1.093842;1.221602;1.196336;0.215817;0.125848;3.000000;628.182942;2.000000;677.352776;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88109;1.063304;1.041271;1.007265;1.006866;1.004616;1.068300;1.056276;1.088866;1.051166;1.046835;1.054015;1.053258;1.048334;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.136696;3.428108;51.232754;-17.012022;2.227506;-30.988515;59.874401;37.163260;19.910632;20.149371;1.061060;1.068300;1.046415;1.009501;1.096268;1.069014;1.195878;1.093842;1.221602;1.196336;0.215817;0.125848;3.000000;628.182829;2.000000;677.352647;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88109;1.063304;1.041271;1.007265;1.006866;1.004616;1.068300;1.056276;1.088866;1.051167;1.046835;1.054015;1.053258;1.048334;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.136524;3.428099;51.232834;-17.012013;2.227584;-30.988513;59.874362;37.163244;19.910623;20.149360;1.061060;1.068300;1.046415;1.009501;1.096268;1.069014;1.195877;1.093841;1.221602;1.196336;0.215817;0.125848;3.000000;628.182604;2.000000;677.352388;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.8811;1.063304;1.041272;1.007265;1.006866;1.004616;1.068300;1.056276;1.088866;1.051167;1.046835;1.054015;1.053259;1.048334;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.136191;3.428075;51.232991;-17.012004;2.227746;-30.988508;59.874284;37.163210;19.910604;20.149345;1.061060;1.068300;1.046415;1.009501;1.096269;1.069014;1.195877;1.093841;1.221602;1.196336;0.215817;0.125848;3.000000;628.182152;2.000000;677.351871;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.8811;1.063304;1.041272;1.007265;1.006866;1.004616;1.068300;1.056276;1.088866;1.051167;1.046835;1.054015;1.053259;1.048334;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.135517;3.428030;51.233308;-17.011980;2.228066;-30.988498;59.874129;37.163143;19.910565;20.149309;1.061060;1.068300;1.046415;1.009501;1.096269;1.069013;1.195875;1.093840;1.221601;1.196335;0.215817;0.125848;3.000000;628.181248;2.000000;677.350836;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88112;1.063304;1.041272;1.007265;1.006866;1.004616;1.068300;1.056276;1.088866;1.051167;1.046835;1.054015;1.053259;1.048335;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.134171;3.427941;51.233941;-17.011932;2.228706;-30.988477;59.873819;37.163010;19.910489;20.149239;1.061060;1.068300;1.046415;1.009501;1.096269;1.069013;1.195873;1.093838;1.221601;1.196335;0.215817;0.125848;3.000000;628.179442;2.000000;677.348765;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88115;1.063304;1.041272;1.007265;1.006866;1.004616;1.068300;1.056277;1.088866;1.051167;1.046835;1.054015;1.053259;1.048335;1.032052;0.999715;1.000018;0.999954;1.000019;1.000673;239.131478;3.427762;51.235206;-17.011837;2.229986;-30.988437;59.873199;37.162743;19.910335;20.149098;1.061060;1.068300;1.046415;1.009501;1.096269;1.069012;1.195868;1.093835;1.221599;1.196334;0.215817;0.125849;3.000000;628.175829;2.000000;677.344625;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88122;1.063304;1.041273;1.007265;1.006867;1.004617;1.068300;1.056277;1.088867;1.051168;1.046836;1.054016;1.053259;1.048335;1.032053;0.999714;1.000018;0.999954;1.000018;1.000673;239.126093;3.427403;51.237737;-17.011644;2.232545;-30.988356;59.871959;37.162210;19.910029;20.148817;1.061060;1.068300;1.046416;1.009502;1.096269;1.069010;1.195857;1.093828;1.221597;1.196333;0.215818;0.125849;3.000000;628.168603;2.000000;677.336345;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88134;1.063305;1.041274;1.007266;1.006869;1.004619;1.068300;1.056279;1.088867;1.051169;1.046837;1.054016;1.053259;1.048335;1.032054;0.999714;1.000018;0.999954;1.000018;1.000673;239.115324;3.426683;51.242794;-17.011254;2.237664;-30.988194;59.869480;37.161142;19.909416;20.148254;1.061060;1.068300;1.046417;1.009502;1.096269;1.069007;1.195837;1.093815;1.221592;1.196330;0.215818;0.125849;3.000000;628.154154;2.000000;677.319785;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.8816;1.063305;1.041276;1.007267;1.006873;1.004622;1.068301;1.056281;1.088868;1.051172;1.046840;1.054018;1.053260;1.048336;1.032056;0.999714;1.000018;0.999954;1.000017;1.000672;239.093793;3.425235;51.252894;-17.010455;2.247897;-30.987870;59.864523;37.159002;19.908193;20.147129;1.061061;1.068301;1.046419;1.009504;1.096269;1.069000;1.195796;1.093787;1.221581;1.196324;0.215819;0.125850;3.000000;628.125268;2.000000;677.286666;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88211;1.063306;1.041281;1.007270;1.006881;1.004629;1.068302;1.056286;1.088869;1.051178;1.046845;1.054021;1.053261;1.048338;1.032060;0.999714;1.000017;0.999955;1.000015;1.000672;239.050759;3.422303;51.273039;-17.008785;2.268352;-30.987219;59.854621;37.154705;19.905751;20.144880;1.061062;1.068302;1.046423;1.009507;1.096270;1.068986;1.195714;1.093733;1.221561;1.196312;0.215820;0.125851;3.000000;628.067543;2.000000;677.220436;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88314;1.063307;1.041291;1.007276;1.006895;1.004643;1.068304;1.056297;1.088872;1.051190;1.046856;1.054028;1.053263;1.048342;1.032068;0.999714;1.000017;0.999956;1.000010;1.000670;238.964802;3.416300;51.313101;-17.005150;2.309211;-30.985912;59.834859;37.146048;19.900890;20.140387;1.061063;1.068304;1.046431;1.009512;1.096271;1.068958;1.195551;1.093623;1.221521;1.196289;0.215823;0.125854;3.000000;627.952279;2.000000;677.088006;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88518;1.063310;1.041311;1.007289;1.006925;1.004669;1.068307;1.056317;1.088877;1.051214;1.046876;1.054041;1.053268;1.048349;1.032084;0.999713;1.000015;0.999958;1.000001;1.000666;238.793343;3.403741;51.392314;-16.996702;2.390721;-30.983270;59.795505;37.128472;19.891262;20.131425;1.061066;1.068307;1.046447;1.009523;1.096273;1.068903;1.195227;1.093403;1.221444;1.196246;0.215829;0.125860;3.000000;627.722510;2.000000;676.823283;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.88928;1.063315;1.041350;1.007313;1.006984;1.004722;1.068314;1.056358;1.088888;1.051260;1.046917;1.054066;1.053277;1.048362;1.032116;0.999712;1.000012;0.999961;0.999984;1.000659;238.452322;3.376438;51.547059;-16.975099;2.552843;-30.977884;59.717499;37.092288;19.872377;20.113594;1.061071;1.068314;1.046479;1.009545;1.096277;1.068796;1.194585;1.092959;1.221307;1.196169;0.215842;0.125872;3.000000;627.266079;2.000000;676.294494;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.89747;1.063325;1.041426;1.007363;1.007098;1.004823;1.068325;1.056436;1.088906;1.051351;1.046995;1.054114;1.053291;1.048386;1.032178;0.999709;1.000005;0.999969;0.999949;1.000643;237.778470;3.313382;51.841523;-16.913104;2.873009;-30.966746;59.564440;37.015846;19.836121;20.078343;1.061081;1.068325;1.046542;1.009590;1.096282;1.068596;1.193330;1.092055;1.221095;1.196056;0.215865;0.125895;3.000000;626.366261;2.000000;675.240467;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.91386;1.063343;1.041571;1.007467;1.007312;1.005011;1.068335;1.056582;1.088935;1.051523;1.047143;1.054200;1.053307;1.048424;1.032290;0.999705;0.999991;0.999984;0.999883;1.000605;236.468024;3.155913;52.368246;-16.714502;3.493199;-30.943305;59.271212;36.847144;19.769785;20.009720;1.061098;1.068335;1.046662;1.009684;1.096286;1.068247;1.190937;1.090186;1.220900;1.195984;0.215910;0.125939;3.000000;624.623154;2.000000;673.153578;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93211;1.063358;1.041721;1.007588;1.007528;1.005197;1.068330;1.056726;1.088955;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000555;235.078796;2.939712;52.852547;-16.379260;4.141215;-30.916273;58.967575;36.636072;19.705716;19.936892;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188469;1.088024;1.221002;1.196132;0.215957;0.125984;3.000000;622.780680;2.000000;670.881466;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93211;1.063357;1.041721;1.007588;1.007528;1.005197;1.068330;1.056725;1.088954;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000555;235.078776;2.939709;52.852576;-16.379283;4.141231;-30.916225;58.967606;36.636083;19.705724;19.936935;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188469;1.088024;1.221002;1.196133;0.215957;0.125984;3.000000;622.780671;2.000000;670.881431;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93211;1.063357;1.041721;1.007588;1.007528;1.005197;1.068330;1.056725;1.088954;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000555;235.078701;2.939697;52.852599;-16.379260;4.141264;-30.916224;58.967590;36.636071;19.705721;19.936930;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188469;1.088024;1.221002;1.196133;0.215957;0.125984;3.000000;622.780573;2.000000;670.881308;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93211;1.063357;1.041721;1.007588;1.007528;1.005197;1.068330;1.056725;1.088954;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000555;235.078626;2.939683;52.852623;-16.379238;4.141298;-30.916223;58.967574;36.636058;19.705718;19.936927;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188469;1.088024;1.221003;1.196133;0.215957;0.125984;3.000000;622.780475;2.000000;670.881184;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93211;1.063358;1.041721;1.007588;1.007528;1.005197;1.068330;1.056725;1.088954;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000555;235.078477;2.939657;52.852670;-16.379194;4.141367;-30.916220;58.967542;36.636034;19.705711;19.936918;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188469;1.088024;1.221003;1.196133;0.215957;0.125984;3.000000;622.780278;2.000000;670.880937;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93212;1.063358;1.041721;1.007588;1.007528;1.005197;1.068330;1.056725;1.088954;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000555;235.078179;2.939603;52.852766;-16.379107;4.141507;-30.916213;58.967478;36.635985;19.705698;19.936903;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188468;1.088023;1.221003;1.196133;0.215957;0.125984;3.000000;622.779884;2.000000;670.880442;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93212;1.063358;1.041721;1.007588;1.007528;1.005197;1.068330;1.056725;1.088954;1.051697;1.047291;1.054279;1.053310;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000554;235.077582;2.939496;52.852956;-16.378933;4.141784;-30.916201;58.967349;36.635886;19.705673;19.936872;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188467;1.088022;1.221003;1.196133;0.215957;0.125984;3.000000;622.779096;2.000000;670.879452;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93214;1.063358;1.041721;1.007588;1.007528;1.005197;1.068330;1.056726;1.088954;1.051697;1.047291;1.054279;1.053309;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000554;235.076390;2.939283;52.853336;-16.378584;4.142339;-30.916177;58.967092;36.635689;19.705621;19.936809;1.061114;1.068330;1.046785;1.009792;1.096279;1.067942;1.188465;1.088020;1.221003;1.196134;0.215957;0.125984;3.000000;622.777521;2.000000;670.877473;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93217;1.063358;1.041722;1.007588;1.007529;1.005197;1.068329;1.056726;1.088954;1.051697;1.047291;1.054279;1.053309;1.048449;1.032399;0.999702;0.999975;1.000000;0.999815;1.000554;235.074005;2.938856;52.854095;-16.377887;4.143449;-30.916127;58.966577;36.635296;19.705518;19.936684;1.061114;1.068329;1.046786;1.009792;1.096279;1.067941;1.188461;1.088016;1.221004;1.196134;0.215957;0.125984;3.000000;622.774370;2.000000;670.873514;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93224;1.063358;1.041722;1.007589;1.007530;1.005198;1.068329;1.056726;1.088954;1.051698;1.047292;1.054280;1.053309;1.048450;1.032399;0.999702;0.999975;1.000000;0.999815;1.000554;235.069236;2.938001;52.855614;-16.376490;4.145669;-30.916029;58.965548;36.634508;19.705311;19.936433;1.061114;1.068329;1.046786;1.009793;1.096279;1.067941;1.188453;1.088009;1.221005;1.196135;0.215957;0.125985;3.000000;622.768069;2.000000;670.865598;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93236;1.063358;1.041723;1.007590;1.007531;1.005199;1.068329;1.056727;1.088954;1.051699;1.047293;1.054280;1.053309;1.048450;1.032400;0.999702;0.999974;1.000000;0.999814;1.000554;235.059701;2.936289;52.858647;-16.373693;4.150107;-30.915832;58.963492;36.632932;19.704898;19.935932;1.061114;1.068329;1.046787;1.009794;1.096278;1.067939;1.188436;1.087993;1.221007;1.196137;0.215958;0.125985;3.000000;622.755471;2.000000;670.849768;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93262;1.063358;1.041725;1.007591;1.007534;1.005201;1.068329;1.056729;1.088955;1.051702;1.047294;1.054281;1.053309;1.048450;1.032402;0.999702;0.999974;1.000001;0.999813;1.000553;235.040642;2.932860;52.864696;-16.368082;4.158975;-30.915439;58.959382;36.629776;19.704073;19.934931;1.061114;1.068329;1.046788;1.009795;1.096278;1.067935;1.188403;1.087962;1.221011;1.196141;0.215958;0.125986;3.000000;622.730293;2.000000;670.818118;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93313;1.063358;1.041729;1.007595;1.007540;1.005206;1.068329;1.056733;1.088955;1.051706;1.047298;1.054283;1.053309;1.048450;1.032404;0.999702;0.999974;1.000001;0.999812;1.000551;235.002570;2.925977;52.876730;-16.356787;4.176683;-30.914651;58.951178;36.623450;19.702431;19.932930;1.061114;1.068329;1.046792;1.009798;1.096278;1.067928;1.188336;1.087900;1.221020;1.196149;0.215960;0.125987;3.000000;622.679999;2.000000;670.754853;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.93416;1.063359;1.041737;1.007602;1.007551;1.005216;1.068328;1.056740;1.088956;1.051715;1.047306;1.054287;1.053309;1.048451;1.032410;0.999702;0.999973;1.000002;0.999808;1.000548;234.926616;2.912115;52.900536;-16.333915;4.211982;-30.913075;58.934829;36.610743;19.699170;19.928939;1.061115;1.068328;1.046798;1.009804;1.096277;1.067913;1.188204;1.087775;1.221038;1.196166;0.215962;0.125989;3.000000;622.579673;2.000000;670.628473;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.9362;1.063360;1.041753;1.007616;1.007574;1.005235;1.068326;1.056755;1.088957;1.051734;1.047322;1.054295;1.053307;1.048453;1.032421;0.999702;0.999971;1.000004;0.999801;1.000542;234.775464;2.884013;52.947100;-16.287039;4.282108;-30.909918;58.902373;36.585103;19.692749;19.920994;1.061117;1.068326;1.046811;1.009817;1.096275;1.067886;1.187942;1.087525;1.221078;1.196201;0.215967;0.125994;3.000000;622.380063;2.000000;670.376321;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.9403;1.063363;1.041785;1.007644;1.007618;1.005271;1.068321;1.056784;1.088958;1.051770;1.047352;1.054309;1.053305;1.048455;1.032442;0.999702;0.999967;1.000007;0.999786;1.000529;234.476244;2.826337;53.036018;-16.188777;4.420417;-30.903590;58.838439;36.532933;19.680304;19.905260;1.061119;1.068321;1.046837;1.009842;1.096271;1.067834;1.187426;1.087023;1.221169;1.196281;0.215977;0.126004;3.000000;621.985060;2.000000;669.874536;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.94849;1.063367;1.041846;1.007702;1.007702;1.005341;1.068310;1.056838;1.088960;1.051839;1.047409;1.054336;1.053297;1.048458;1.032482;0.999702;0.999960;1.000014;0.999759;1.000502;233.890559;2.705458;53.196863;-15.974367;4.688837;-30.890912;58.714574;36.425103;19.657002;19.874434;1.061124;1.068310;1.046887;1.009893;1.096262;1.067743;1.186426;1.086006;1.221396;1.196474;0.215996;0.126022;3.000000;621.212231;2.000000;668.881724;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.96488;1.063373;1.041959;1.007819;1.007857;1.005465;1.068279;1.056935;1.088955;1.051965;1.047513;1.054380;1.053272;1.048455;1.032552;0.999703;0.999944;1.000028;0.999707;1.000443;232.773180;2.444571;53.449722;-15.475450;5.189634;-30.865730;58.483494;36.196061;19.616684;19.815527;1.061130;1.068279;1.046981;1.009997;1.096236;1.067614;1.184561;1.083932;1.222017;1.196989;0.216031;0.126056;3.000000;619.737292;2.000000;666.944162;2.000000;2.000000;2.000000;1000.000000;600.000000;
5.99764;1.063375;1.042153;1.008064;1.008104;1.005652;1.068190;1.057080;1.088919;1.052168;1.047674;1.054430;1.053195;1.048418;1.032651;0.999708;0.999914;1.000054;0.999624;1.000310;230.772840;1.870349;53.677839;-14.212095;6.024508;-30.817904;58.091566;35.689521;19.560053;19.709875;1.061133;1.068190;1.047140;1.010210;1.096162;1.067561;1.181380;1.079665;1.223801;1.198471;0.216091;0.126115;3.000000;617.079719;2.000000;663.295126;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06318;1.063341;1.042408;1.008569;1.008360;1.005804;1.067948;1.057190;1.088766;1.052375;1.047820;1.054406;1.052972;1.048260;1.032700;0.999730;0.999855;1.000098;0.999531;1.000008;227.776241;0.687953;53.075295;-10.785659;6.913834;-30.742833;57.596454;34.528709;19.527591;19.553472;1.061101;1.067948;1.047351;1.010644;1.095953;1.068188;1.177157;1.070987;1.228628;1.202647;0.216171;0.126192;3.000000;612.925671;2.000000;657.074748;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.0641;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743781;0.672425;53.057900;-10.731052;6.918518;-30.742034;57.592169;34.511566;19.527736;19.551834;1.061101;1.067945;1.047353;1.010650;1.095950;1.068202;1.177116;1.070868;1.228701;1.202712;0.216171;0.126193;3.000000;612.877919;2.000000;656.998741;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.0641;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743778;0.672424;53.057905;-10.731060;6.918517;-30.742031;57.592166;34.511540;19.527731;19.551838;1.061101;1.067945;1.047353;1.010650;1.095950;1.068202;1.177116;1.070868;1.228701;1.202711;0.216171;0.126193;3.000000;612.877921;2.000000;656.998742;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.0641;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743743;0.672406;53.057884;-10.730998;6.918523;-30.742030;57.592161;34.511520;19.527731;19.551836;1.061101;1.067945;1.047353;1.010650;1.095950;1.068202;1.177116;1.070867;1.228701;1.202712;0.216171;0.126193;3.000000;612.877870;2.000000;656.998658;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.0641;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743708;0.672387;53.057864;-10.730936;6.918528;-30.742029;57.592156;34.511501;19.527731;19.551834;1.061101;1.067945;1.047353;1.010650;1.095950;1.068202;1.177116;1.070867;1.228701;1.202712;0.216171;0.126193;3.000000;612.877819;2.000000;656.998574;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.0641;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743637;0.672349;53.057823;-10.730812;6.918540;-30.742028;57.592147;34.511462;19.527732;19.551831;1.061101;1.067945;1.047353;1.010650;1.095950;1.068203;1.177116;1.070867;1.228701;1.202712;0.216171;0.126193;3.000000;612.877716;2.000000;656.998406;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.0641;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743495;0.672274;53.057742;-10.730563;6.918562;-30.742024;57.592129;34.511385;19.527734;19.551823;1.061101;1.067945;1.047353;1.010650;1.095950;1.068203;1.177116;1.070867;1.228701;1.202712;0.216171;0.126193;3.000000;612.877511;2.000000;656.998070;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06411;1.063341;1.042410;1.008576;1.008362;1.005804;1.067945;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.743212;0.672124;53.057578;-10.730067;6.918608;-30.742016;57.592092;34.511230;19.527737;19.551808;1.061101;1.067945;1.047353;1.010650;1.095950;1.068203;1.177116;1.070865;1.228702;1.202713;0.216171;0.126193;3.000000;612.877102;2.000000;656.997398;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06413;1.063341;1.042410;1.008576;1.008362;1.005804;1.067944;1.057190;1.088764;1.052377;1.047820;1.054405;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000004;227.742646;0.671823;53.057252;-10.729074;6.918699;-30.742002;57.592019;34.510921;19.527743;19.551778;1.061101;1.067944;1.047353;1.010650;1.095950;1.068203;1.177115;1.070863;1.228704;1.202714;0.216171;0.126193;3.000000;612.876283;2.000000;656.996054;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06416;1.063341;1.042410;1.008576;1.008362;1.005804;1.067944;1.057190;1.088763;1.052377;1.047820;1.054404;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000003;227.741515;0.671221;53.056599;-10.727087;6.918880;-30.741972;57.591873;34.510302;19.527755;19.551719;1.061101;1.067944;1.047353;1.010650;1.095949;1.068204;1.177114;1.070859;1.228706;1.202716;0.216171;0.126193;3.000000;612.874644;2.000000;656.993366;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06422;1.063341;1.042410;1.008577;1.008362;1.005804;1.067944;1.057190;1.088763;1.052377;1.047820;1.054404;1.052968;1.048257;1.032700;0.999731;0.999855;1.000098;0.999530;1.000003;227.739252;0.670018;53.055292;-10.723113;6.919242;-30.741912;57.591581;34.509065;19.527780;19.551600;1.061101;1.067944;1.047353;1.010651;1.095949;1.068205;1.177111;1.070850;1.228712;1.202721;0.216171;0.126193;3.000000;612.871369;2.000000;656.987991;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06435;1.063340;1.042411;1.008578;1.008362;1.005804;1.067943;1.057190;1.088763;1.052377;1.047820;1.054404;1.052967;1.048257;1.032700;0.999731;0.999854;1.000099;0.999530;1.000002;227.734732;0.667611;53.052675;-10.715161;6.919962;-30.741794;57.590998;34.506590;19.527830;19.551363;1.061100;1.067943;1.047353;1.010652;1.095949;1.068207;1.177106;1.070833;1.228723;1.202731;0.216171;0.126193;3.000000;612.864824;2.000000;656.977247;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06461;1.063340;1.042411;1.008580;1.008363;1.005804;1.067942;1.057190;1.088762;1.052377;1.047821;1.054404;1.052966;1.048256;1.032699;0.999731;0.999854;1.000099;0.999530;1.000001;227.725707;0.662801;53.047424;-10.699247;6.921390;-30.741556;57.589836;34.501637;19.527931;19.550889;1.061100;1.067942;1.047354;1.010653;1.095948;1.068211;1.177095;1.070799;1.228746;1.202751;0.216172;0.126193;3.000000;612.851750;2.000000;656.955777;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06512;1.063340;1.042413;1.008584;1.008363;1.005804;1.067940;1.057190;1.088760;1.052378;1.047821;1.054403;1.052964;1.048254;1.032699;0.999731;0.999854;1.000099;0.999530;0.999999;227.707723;0.653188;53.036861;-10.667373;6.924190;-30.741084;57.587531;34.491727;19.528137;19.549944;1.061100;1.067940;1.047355;1.010657;1.095946;1.068220;1.177074;1.070730;1.228791;1.202791;0.216172;0.126193;3.000000;612.825674;2.000000;656.912913;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06614;1.063339;1.042415;1.008592;1.008365;1.005804;1.067936;1.057190;1.088757;1.052379;1.047821;1.054401;1.052960;1.048250;1.032698;0.999732;0.999853;1.000100;0.999529;0.999993;227.672019;0.633994;53.015484;-10.603439;6.929572;-30.740147;57.582994;34.471880;19.528565;19.548072;1.061099;1.067936;1.047357;1.010664;1.095942;1.068238;1.177032;1.070592;1.228882;1.202870;0.216173;0.126194;3.000000;612.773806;2.000000;656.827490;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.06819;1.063337;1.042420;1.008608;1.008367;1.005804;1.067926;1.057189;1.088750;1.052381;1.047821;1.054397;1.052951;1.048244;1.032696;0.999733;0.999851;1.000101;0.999528;0.999983;227.601660;0.595737;52.971740;-10.474842;6.939464;-30.738303;57.574210;34.432086;19.529485;19.544390;1.061097;1.067926;1.047361;1.010677;1.095934;1.068275;1.176950;1.070317;1.229064;1.203029;0.216174;0.126196;3.000000;612.671202;2.000000;656.657868;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.07229;1.063333;1.042429;1.008640;1.008371;1.005802;1.067908;1.057187;1.088737;1.052384;1.047822;1.054390;1.052934;1.048229;1.032692;0.999735;0.999848;1.000103;0.999526;0.999962;227.465136;0.519787;52.880307;-10.214778;6.955759;-30.734739;57.557801;34.352115;19.531578;19.537279;1.061093;1.067908;1.047369;1.010705;1.095918;1.068350;1.176794;1.069768;1.229429;1.203348;0.216177;0.126198;3.000000;612.470483;2.000000;656.323509;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.08048;1.063325;1.042446;1.008705;1.008376;1.005796;1.067872;1.057180;1.088709;1.052387;1.047820;1.054372;1.052899;1.048201;1.032682;0.999739;0.999841;1.000107;0.999523;0.999921;227.208791;0.370428;52.681918;-9.683618;6.974404;-30.728108;57.529582;34.190736;19.536729;19.524073;1.061085;1.067872;1.047383;1.010759;1.095886;1.068511;1.176515;1.068674;1.230162;1.203992;0.216182;0.126203;3.000000;612.086664;2.000000;655.674289;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.09686;1.063307;1.042471;1.008833;1.008371;1.005771;1.067798;1.057157;1.088652;1.052381;1.047805;1.054333;1.052828;1.048141;1.032653;0.999747;0.999827;1.000115;0.999522;0.999840;226.762050;0.083970;52.225210;-8.580793;6.956286;-30.716891;57.491165;33.863073;19.550554;19.501749;1.061067;1.067798;1.047404;1.010868;1.095821;1.068869;1.176083;1.066508;1.231633;1.205293;0.216190;0.126211;3.000000;611.386600;2.000000;654.453154;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.12963;1.063264;1.042492;1.009084;1.008312;1.005682;1.067654;1.057076;1.088533;1.052325;1.047739;1.054233;1.052688;1.048015;1.032568;0.999765;0.999802;1.000129;0.999535;0.999684;226.121503;-0.426082;51.092804;-6.243458;6.706059;-30.702730;57.482492;33.194905;19.589529;19.473478;1.061025;1.067654;1.047424;1.011078;1.095691;1.069713;1.175687;1.062300;1.234508;1.207877;0.216197;0.126217;3.000000;610.231646;2.000000;652.310120;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.19517;1.063162;1.042437;1.009547;1.008037;1.005384;1.067399;1.056803;1.088295;1.052064;1.047482;1.053980;1.052434;1.047765;1.032316;0.999803;0.999763;1.000142;0.999607;0.999424;225.718084;-1.134733;48.156210;-1.291807;5.473014;-30.704876;57.695476;31.859988;19.693084;19.479826;1.060922;1.067399;1.047386;1.011460;1.095457;1.071774;1.176445;1.054672;1.239608;1.212566;0.216180;0.126201;3.000000;608.696548;2.000000;649.093223;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.2607;1.063045;1.042279;1.009936;1.007603;1.004976;1.067197;1.056415;1.088070;1.051642;1.047095;1.053678;1.052225;1.047529;1.031980;0.999839;0.999740;1.000137;0.999713;0.999254;226.269394;-1.411839;44.620263;3.709902;3.485732;-30.739843;58.152759;30.594020;19.811072;19.565761;1.060803;1.067198;1.047267;1.011772;1.095269;1.074158;1.178823;1.048415;1.243631;1.216316;0.216130;0.126153;3.000000;607.942127;2.000000;647.097403;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.32624;1.062925;1.042060;1.010232;1.007092;1.004529;1.067054;1.055969;1.087876;1.051130;1.046639;1.053362;1.052069;1.047325;1.031606;0.999870;0.999733;1.000116;0.999823;0.999191;227.449863;-1.301779;40.910174;8.342218;1.103020;-30.796877;58.757651;29.473675;19.921746;19.717617;1.060679;1.067056;1.047101;1.012002;1.095146;1.076631;1.182153;1.043828;1.246474;1.218788;0.216063;0.126087;3.000000;607.658685;2.000000;646.021052;2.000000;2.000000;2.000000;1000.000000;600.000000;
