time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
6.39178;1.062812;1.041825;1.010427;1.006590;1.004111;1.066970;1.055540;1.087748;1.050616;1.046188;1.053074;1.051970;1.047167;1.031251;0.999893;0.999743;1.000080;0.999912;0.999238;228.921008;-0.921742;37.446993;12.232191;-1.278252;-30.867594;59.406059;28.555187;20.010348;19.909018;1.060562;1.066972;1.046922;1.012142;1.095100;1.078968;1.185732;1.041033;1.248163;1.219696;0.215990;0.126016;3.000000;607.600917;2.000000;645.562883;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.45731;1.062716;1.041614;1.010519;1.006173;1.003778;1.066939;1.055199;1.087710;1.050189;1.045817;1.052854;1.051925;1.047066;1.030968;0.999910;0.999767;1.000033;0.999965;0.999381;230.378577;-0.427728;34.593476;15.093238;-3.285941;-30.946007;60.003164;27.876110;20.069919;20.105580;1.060462;1.066939;1.046762;1.012193;1.095140;1.080983;1.188932;1.040008;1.248811;1.218908;0.215924;0.125952;3.000000;607.604889;2.000000;645.461985;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49719;1.062668;1.041512;1.010528;1.005990;1.003636;1.066942;1.055064;1.087739;1.050008;1.045662;1.052767;1.051921;1.047036;1.030853;0.999916;0.999786;1.000000;0.999979;0.999501;231.144629;-0.146120;33.284675;16.243155;-4.183118;-30.995984;60.305007;27.589152;20.091376;20.210086;1.060412;1.066942;1.046686;1.012184;1.095203;1.081986;1.190459;1.040178;1.248761;1.217636;0.215892;0.125921;3.000000;607.596000;2.000000;645.482012;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49719;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145171;-0.146471;33.284023;16.242519;-4.183105;-30.998758;60.300426;27.582967;20.088573;20.203610;1.060412;1.066947;1.046687;1.012186;1.095211;1.081972;1.190429;1.040153;1.248660;1.217492;0.215893;0.125922;3.000000;607.596032;2.000000;645.483963;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49719;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145192;-0.146464;33.283995;16.242543;-4.183128;-30.998763;60.300427;27.582956;20.088570;20.203610;1.060412;1.066947;1.046687;1.012186;1.095211;1.081972;1.190429;1.040153;1.248660;1.217492;0.215893;0.125922;3.000000;607.596039;2.000000;645.483976;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49719;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145211;-0.146457;33.283965;16.242567;-4.183149;-30.998764;60.300434;27.582950;20.088570;20.203613;1.060412;1.066947;1.046687;1.012186;1.095211;1.081972;1.190429;1.040153;1.248660;1.217492;0.215893;0.125922;3.000000;607.596039;2.000000;645.483979;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49719;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045676;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145250;-0.146442;33.283906;16.242615;-4.183191;-30.998768;60.300446;27.582936;20.088570;20.203617;1.060412;1.066947;1.046687;1.012186;1.095211;1.081972;1.190429;1.040153;1.248660;1.217492;0.215893;0.125922;3.000000;607.596042;2.000000;645.483988;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.4972;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145326;-0.146411;33.283785;16.242711;-4.183273;-30.998772;60.300478;27.582913;20.088573;20.203629;1.060412;1.066947;1.046687;1.012186;1.095211;1.081973;1.190429;1.040153;1.248660;1.217492;0.215893;0.125922;3.000000;607.596039;2.000000;645.483991;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.4972;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145479;-0.146350;33.283546;16.242903;-4.183439;-30.998782;60.300536;27.582865;20.088576;20.203650;1.060412;1.066947;1.046687;1.012186;1.095211;1.081973;1.190429;1.040153;1.248660;1.217491;0.215893;0.125922;3.000000;607.596039;2.000000;645.484008;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49722;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050024;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.145784;-0.146228;33.283067;16.243287;-4.183770;-30.998803;60.300653;27.582767;20.088582;20.203692;1.060412;1.066947;1.046687;1.012186;1.095211;1.081973;1.190430;1.040153;1.248660;1.217491;0.215893;0.125922;3.000000;607.596039;2.000000;645.484042;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49725;1.062669;1.041514;1.010531;1.005997;1.003642;1.066947;1.055085;1.087780;1.050023;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.146396;-0.145985;33.282109;16.244054;-4.184434;-30.998845;60.300887;27.582572;20.088595;20.203776;1.060412;1.066947;1.046687;1.012185;1.095211;1.081974;1.190431;1.040154;1.248660;1.217489;0.215893;0.125922;3.000000;607.596038;2.000000;645.484109;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49732;1.062669;1.041514;1.010531;1.005996;1.003642;1.066947;1.055085;1.087780;1.050023;1.045675;1.052777;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999501;231.147619;-0.145498;33.280194;16.245587;-4.185759;-30.998929;60.301354;27.582182;20.088621;20.203944;1.060412;1.066947;1.046687;1.012185;1.095211;1.081975;1.190433;1.040154;1.248659;1.217487;0.215892;0.125922;3.000000;607.596037;2.000000;645.484243;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49744;1.062669;1.041513;1.010531;1.005996;1.003642;1.066947;1.055085;1.087781;1.050023;1.045675;1.052776;1.051927;1.047042;1.030864;0.999916;0.999786;1.000000;0.999979;0.999502;231.150065;-0.144524;33.276368;16.248649;-4.188408;-30.999097;60.302288;27.581402;20.088672;20.204280;1.060412;1.066947;1.046687;1.012185;1.095211;1.081978;1.190438;1.040156;1.248658;1.217481;0.215892;0.125921;3.000000;607.596034;2.000000;645.484512;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.4977;1.062668;1.041513;1.010531;1.005995;1.003641;1.066947;1.055084;1.087781;1.050022;1.045674;1.052776;1.051927;1.047042;1.030863;0.999916;0.999786;1.000000;0.999979;0.999502;231.154950;-0.142578;33.268727;16.254759;-4.193696;-30.999432;60.304155;27.579846;20.088775;20.204951;1.060412;1.066947;1.046686;1.012185;1.095212;1.081984;1.190447;1.040159;1.248657;1.217471;0.215892;0.125921;3.000000;607.596028;2.000000;645.485051;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49821;1.062668;1.041511;1.010531;1.005993;1.003639;1.066947;1.055082;1.087781;1.050020;1.045672;1.052775;1.051927;1.047041;1.030862;0.999916;0.999787;0.999999;0.999979;0.999504;231.164703;-0.138693;33.253494;16.266915;-4.204231;-31.000103;60.307879;27.576747;20.088978;20.206291;1.060411;1.066947;1.046685;1.012185;1.095213;1.081996;1.190466;1.040166;1.248653;1.217450;0.215892;0.125921;3.000000;607.596012;2.000000;645.486129;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.49924;1.062667;1.041509;1.010530;1.005989;1.003636;1.066947;1.055079;1.087783;1.050015;1.045668;1.052773;1.051927;1.047041;1.030859;0.999917;0.999787;0.999998;0.999980;0.999508;231.184131;-0.130949;33.223225;16.290982;-4.225141;-31.001444;60.315296;27.570600;20.089379;20.208961;1.060410;1.066947;1.046683;1.012184;1.095215;1.082020;1.190502;1.040179;1.248645;1.217408;0.215891;0.125920;3.000000;607.595961;2.000000;645.488289;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.50128;1.062664;1.041504;1.010530;1.005980;1.003630;1.066948;1.055074;1.087785;1.050007;1.045662;1.052770;1.051928;1.047040;1.030854;0.999917;0.999788;0.999997;0.999980;0.999515;231.222679;-0.115571;33.163472;16.338128;-4.266315;-31.004127;60.329998;27.558509;20.090155;20.214262;1.060407;1.066948;1.046680;1.012183;1.095219;1.082067;1.190574;1.040206;1.248629;1.217322;0.215890;0.125919;3.000000;607.595788;2.000000;645.492621;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.50538;1.062660;1.041495;1.010528;1.005964;1.003618;1.066950;1.055063;1.087790;1.049992;1.045648;1.052763;1.051929;1.047039;1.030845;0.999917;0.999791;0.999993;0.999980;0.999529;231.298520;-0.085269;33.047126;16.428466;-4.346058;-31.009493;60.358872;27.535143;20.091610;20.224703;1.060403;1.066950;1.046673;1.012180;1.095228;1.082160;1.190715;1.040265;1.248595;1.217145;0.215887;0.125916;3.000000;607.595162;2.000000;645.501323;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.51357;1.062652;1.041476;1.010524;1.005935;1.003596;1.066954;1.055043;1.087801;1.049963;1.045624;1.052751;1.051932;1.047037;1.030828;0.999918;0.999795;0.999986;0.999981;0.999559;231.445050;-0.026617;32.827183;16.593312;-4.494962;-31.020225;60.414456;27.491661;20.094140;20.244906;1.060394;1.066954;1.046659;1.012173;1.095247;1.082339;1.190982;1.040401;1.248519;1.216775;0.215881;0.125910;3.000000;607.592778;2.000000;645.518753;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.52996;1.062637;1.041444;1.010511;1.005884;1.003560;1.066963;1.055013;1.087827;1.049916;1.045585;1.052732;1.051939;1.047035;1.030801;0.999920;0.999805;0.999971;0.999980;0.999619;231.716591;0.081901;32.438972;16.859774;-4.749391;-31.041676;60.516704;27.417630;20.097789;20.282376;1.060377;1.066963;1.046636;1.012156;1.095287;1.082671;1.191458;1.040741;1.248338;1.215971;0.215871;0.125900;3.000000;607.583548;2.000000;645.552930;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.56272;1.062611;1.041394;1.010470;1.005820;1.003516;1.066986;1.054988;1.087896;1.049864;1.045542;1.052718;1.051960;1.047044;1.030775;0.999922;0.999825;0.999942;0.999974;0.999744;232.168977;0.258116;31.871261;17.143209;-5.080392;-31.084437;60.684241;27.320448;20.100165;20.344144;1.060349;1.066986;1.046600;1.012109;1.095378;1.083231;1.192170;1.041678;1.247866;1.214143;0.215855;0.125885;3.000000;607.548568;2.000000;645.614408;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.62826;1.062581;1.041352;1.010333;1.005828;1.003537;1.067052;1.055070;1.088080;1.049918;1.045596;1.052776;1.052025;1.047106;1.030831;0.999924;0.999867;0.999885;0.999948;0.999987;232.712312;0.434007;31.538882;16.777775;-5.055927;-31.168849;60.873927;27.318969;20.090083;20.409860;1.060313;1.067052;1.046575;1.011972;1.095585;1.083961;1.192668;1.044414;1.246554;1.210007;0.215842;0.125873;3.000000;607.434253;2.000000;645.709569;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63305;1.062579;1.041352;1.010321;1.005835;1.003543;1.067057;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734861;0.438381;31.552897;16.707298;-5.022120;-31.174924;60.880914;27.328286;20.088787;20.411716;1.060311;1.067057;1.046575;1.011961;1.095600;1.083997;1.192662;1.044651;1.246444;1.209702;0.215842;0.125873;3.000000;607.425175;2.000000;645.716505;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63305;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734862;0.438384;31.552910;16.707283;-5.022132;-31.174941;60.880874;27.328231;20.088770;20.411683;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044651;1.246443;1.209700;0.215842;0.125873;3.000000;607.425198;2.000000;645.716545;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63305;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734867;0.438383;31.552913;16.707266;-5.022121;-31.174942;60.880875;27.328234;20.088770;20.411685;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044651;1.246443;1.209700;0.215842;0.125873;3.000000;607.425193;2.000000;645.716543;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63305;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734871;0.438384;31.552918;16.707249;-5.022113;-31.174944;60.880876;27.328236;20.088769;20.411685;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044651;1.246443;1.209700;0.215842;0.125873;3.000000;607.425191;2.000000;645.716545;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63306;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734879;0.438385;31.552926;16.707216;-5.022095;-31.174946;60.880879;27.328240;20.088769;20.411686;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044651;1.246443;1.209700;0.215842;0.125873;3.000000;607.425185;2.000000;645.716546;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63306;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734895;0.438388;31.552943;16.707151;-5.022063;-31.174951;60.880884;27.328249;20.088767;20.411687;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044651;1.246443;1.209700;0.215842;0.125873;3.000000;607.425177;2.000000;645.716552;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63307;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734928;0.438394;31.552977;16.707019;-5.021996;-31.174962;60.880893;27.328267;20.088765;20.411690;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044652;1.246442;1.209699;0.215842;0.125873;3.000000;607.425159;2.000000;645.716561;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63308;1.062579;1.041352;1.010321;1.005835;1.003543;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.734994;0.438404;31.553046;16.706755;-5.021862;-31.174982;60.880913;27.328303;20.088759;20.411695;1.060311;1.067058;1.046576;1.011961;1.095600;1.083997;1.192662;1.044653;1.246442;1.209698;0.215842;0.125873;3.000000;607.425122;2.000000;645.716579;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63312;1.062579;1.041352;1.010321;1.005835;1.003544;1.067058;1.055082;1.088095;1.049929;1.045606;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.735125;0.438426;31.553183;16.706227;-5.021595;-31.175023;60.880951;27.328374;20.088748;20.411706;1.060311;1.067058;1.046576;1.011960;1.095600;1.083997;1.192662;1.044654;1.246441;1.209696;0.215842;0.125873;3.000000;607.425050;2.000000;645.716616;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63318;1.062579;1.041352;1.010320;1.005835;1.003544;1.067058;1.055083;1.088096;1.049929;1.045607;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000004;232.735388;0.438468;31.553459;16.705170;-5.021059;-31.175105;60.881028;27.328518;20.088727;20.411727;1.060311;1.067058;1.046576;1.011960;1.095601;1.083998;1.192661;1.044658;1.246440;1.209691;0.215842;0.125873;3.000000;607.424904;2.000000;645.716690;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63331;1.062579;1.041352;1.010320;1.005836;1.003544;1.067058;1.055083;1.088096;1.049930;1.045607;1.052784;1.052031;1.047112;1.030840;0.999924;0.999870;0.999881;0.999946;1.000005;232.735912;0.438553;31.554012;16.703054;-5.019985;-31.175268;60.881182;27.328805;20.088684;20.411770;1.060311;1.067058;1.046576;1.011960;1.095601;1.083999;1.192661;1.044664;1.246437;1.209683;0.215842;0.125873;3.000000;607.424612;2.000000;645.716838;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63356;1.062579;1.041352;1.010319;1.005836;1.003544;1.067058;1.055084;1.088097;1.049930;1.045608;1.052785;1.052032;1.047113;1.030841;0.999924;0.999870;0.999880;0.999946;1.000006;232.736953;0.438719;31.555131;16.698807;-5.017827;-31.175595;60.881487;27.329383;20.088597;20.411853;1.060311;1.067058;1.046576;1.011959;1.095602;1.084000;1.192660;1.044678;1.246430;1.209665;0.215842;0.125873;3.000000;607.424028;2.000000;645.717134;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63408;1.062579;1.041352;1.010318;1.005837;1.003545;1.067059;1.055085;1.088099;1.049932;1.045609;1.052786;1.052032;1.047114;1.030842;0.999924;0.999870;0.999880;0.999946;1.000007;232.739015;0.439039;31.557416;16.690261;-5.013470;-31.176250;60.882088;27.330549;20.088424;20.412018;1.060311;1.067059;1.046576;1.011958;1.095604;1.084004;1.192658;1.044704;1.246418;1.209629;0.215842;0.125873;3.000000;607.422858;2.000000;645.717723;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.6351;1.062579;1.041352;1.010315;1.005839;1.003547;1.067060;1.055088;1.088102;1.049935;1.045611;1.052788;1.052034;1.047115;1.030844;0.999924;0.999871;0.999879;0.999945;1.000011;232.743049;0.439633;31.562175;16.672956;-5.004594;-31.177557;60.883256;27.332927;20.088075;20.412331;1.060310;1.067060;1.046576;1.011955;1.095607;1.084010;1.192655;1.044758;1.246393;1.209559;0.215842;0.125873;3.000000;607.420514;2.000000;645.718893;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.63715;1.062578;1.041352;1.010309;1.005842;1.003550;1.067063;1.055094;1.088109;1.049940;1.045617;1.052792;1.052036;1.047118;1.030849;0.999924;0.999872;0.999877;0.999944;1.000019;232.750765;0.440633;31.572444;16.637504;-4.986195;-31.180171;60.885454;27.337861;20.087367;20.412901;1.060310;1.067063;1.046576;1.011950;1.095614;1.084023;1.192647;1.044866;1.246342;1.209417;0.215842;0.125873;3.000000;607.415801;2.000000;645.721204;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.64124;1.062578;1.041353;1.010298;1.005851;1.003557;1.067068;1.055107;1.088123;1.049952;1.045628;1.052800;1.052042;1.047124;1.030858;0.999924;0.999875;0.999874;0.999942;1.000033;232.764796;0.441891;31.595969;16.563246;-4.946820;-31.185389;60.889296;27.348444;20.085917;20.413808;1.060308;1.067068;1.046577;1.011939;1.095629;1.084047;1.192627;1.045084;1.246240;1.209132;0.215843;0.125873;3.000000;607.406278;2.000000;645.725697;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.64944;1.062576;1.041355;1.010274;1.005869;1.003574;1.067078;1.055133;1.088151;1.049979;1.045652;1.052818;1.052053;1.047137;1.030879;0.999924;0.999880;0.999867;0.999937;1.000063;232.787351;0.441482;31.654763;16.401532;-4.857922;-31.195788;60.894809;27.372437;20.082881;20.414702;1.060306;1.067078;1.046580;1.011917;1.095657;1.084090;1.192574;1.045532;1.246032;1.208562;0.215843;0.125874;3.000000;607.386822;2.000000;645.734155;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.66582;1.062575;1.041363;1.010224;1.005912;1.003611;1.067100;1.055194;1.088210;1.050041;1.045707;1.052858;1.052076;1.047165;1.030925;0.999924;0.999891;0.999854;0.999929;1.000119;232.811266;0.429437;31.817615;16.027089;-4.640940;-31.216431;60.897456;27.431487;20.076318;20.412854;1.060303;1.067100;1.046588;1.011870;1.095714;1.084155;1.192418;1.046468;1.245601;1.207423;0.215846;0.125876;3.000000;607.346173;2.000000;645.748904;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.69859;1.062575;1.041390;1.010113;1.006027;1.003708;1.067145;1.055338;1.088328;1.050193;1.045844;1.052954;1.052126;1.047229;1.031038;0.999924;0.999910;0.999828;0.999913;1.000222;232.782691;0.365905;32.308880;15.090040;-4.064581;-31.257043;60.872259;27.591715;20.061578;20.395361;1.060300;1.067145;1.046612;1.011769;1.095825;1.084213;1.191925;1.048479;1.244685;1.205211;0.215854;0.125884;3.000000;607.258192;2.000000;645.771675;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.76412;1.062586;1.041476;1.009863;1.006331;1.003962;1.067243;1.055679;1.088546;1.050575;1.046184;1.053187;1.052233;1.047375;1.031315;0.999925;0.999944;0.999785;0.999896;1.000374;232.504460;0.140012;33.812892;12.609848;-2.491993;-31.335313;60.730421;28.060792;20.027449;20.315386;1.060305;1.067243;1.046687;1.011547;1.096011;1.084120;1.190440;1.052916;1.242725;1.201480;0.215881;0.125910;3.000000;607.081374;2.000000;645.841650;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.82966;1.062605;1.041587;1.009583;1.006688;1.004259;1.067341;1.056034;1.088704;1.050994;1.046557;1.053438;1.052342;1.047529;1.031615;0.999928;0.999968;0.999752;0.999899;1.000443;232.053798;-0.134395;35.820605;9.529224;-0.580865;-31.408388;60.512786;28.701388;19.989621;20.194435;1.060318;1.067341;1.046778;1.011307;1.096128;1.083863;1.188607;1.057732;1.240764;1.199154;0.215915;0.125944;3.000000;606.970976;2.000000;646.050825;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.8952;1.062625;1.041695;1.009289;1.007034;1.004549;1.067429;1.056338;1.088774;1.051370;1.046892;1.053664;1.052438;1.047667;1.031885;0.999933;0.999983;0.999732;0.999921;1.000423;231.603744;-0.349223;38.070597;6.145260;1.352017;-31.476386;60.281905;29.468599;19.949512;20.057675;1.060332;1.067430;1.046867;1.011060;1.096156;1.083586;1.186839;1.062668;1.239001;1.198592;0.215949;0.125976;3.000000;607.061455;2.000000;646.585342;2.000000;2.000000;2.000000;1000.000000;600.000000;
6.96073;1.062639;1.041777;1.008999;1.007310;1.004788;1.067498;1.056546;1.088758;1.051643;1.047136;1.053832;1.052513;1.047772;1.032083;0.999939;0.999987;0.999723;0.999951;1.000321;231.319530;-0.421329;40.318078;2.758674;3.001176;-31.541417;60.095373;30.307917;19.907282;19.927322;1.060341;1.067499;1.046934;1.010821;1.096097;1.083405;1.185494;1.067439;1.237617;1.199764;0.215975;0.126001;3.000000;607.533432;2.000000;647.661789;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.02627;1.062645;1.041818;1.008731;1.007472;1.004935;1.067537;1.056630;1.088665;1.051771;1.047252;1.053914;1.052554;1.047827;1.032178;0.999946;0.999981;0.999726;0.999979;1.000155;231.332793;-0.313669;42.360641;-0.354958;4.121946;-31.605758;60.000114;31.161878;19.864865;19.822517;1.060341;1.067538;1.046967;1.010605;1.095967;1.083398;1.184833;1.071770;1.236828;1.202361;0.215987;0.126014;3.000000;608.581730;2.000000;649.477820;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07687;1.062641;1.041814;1.008549;1.007497;1.004965;1.067539;1.056604;1.088556;1.051758;1.047241;1.053909;1.052555;1.047826;1.032171;0.999950;0.999971;0.999735;0.999989;1.000004;231.600508;-0.119334;43.697633;-2.417147;4.524849;-31.656058;60.009917;31.792706;19.835365;19.769027;1.060334;1.067541;1.046964;1.010461;1.095835;1.083539;1.184886;1.074645;1.236782;1.205001;0.215986;0.126013;3.000000;609.896921;2.000000;651.471344;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07687;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600670;-0.119445;43.697849;-2.418415;4.524699;-31.657452;60.007089;31.788522;19.834066;19.766189;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074622;1.236736;1.204950;0.215986;0.126013;3.000000;609.897509;2.000000;651.472791;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07687;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600678;-0.119440;43.697874;-2.418453;4.524703;-31.657454;60.007089;31.788535;19.834065;19.766188;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074622;1.236736;1.204950;0.215986;0.126013;3.000000;609.897539;2.000000;651.472836;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07687;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600685;-0.119435;43.697899;-2.418492;4.524707;-31.657455;60.007090;31.788547;19.834064;19.766187;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074622;1.236736;1.204951;0.215986;0.126013;3.000000;609.897569;2.000000;651.472880;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07687;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600700;-0.119426;43.697948;-2.418569;4.524716;-31.657457;60.007091;31.788572;19.834063;19.766185;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074622;1.236736;1.204951;0.215986;0.126013;3.000000;609.897629;2.000000;651.472968;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07688;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600729;-0.119406;43.698047;-2.418723;4.524734;-31.657461;60.007095;31.788621;19.834061;19.766182;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074622;1.236736;1.204951;0.215986;0.126013;3.000000;609.897748;2.000000;651.473145;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07688;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600787;-0.119367;43.698245;-2.419031;4.524769;-31.657469;60.007101;31.788720;19.834056;19.766175;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074623;1.236736;1.204951;0.215986;0.126013;3.000000;609.897987;2.000000;651.473498;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.0769;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000004;231.600904;-0.119289;43.698642;-2.419646;4.524838;-31.657485;60.007114;31.788918;19.834047;19.766161;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184868;1.074623;1.236736;1.204952;0.215986;0.126013;3.000000;609.898465;2.000000;651.474204;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07693;1.062641;1.041816;1.008552;1.007501;1.004969;1.067543;1.056614;1.088573;1.051766;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000003;231.601138;-0.119132;43.699434;-2.420878;4.524978;-31.657517;60.007141;31.789315;19.834029;19.766133;1.060334;1.067543;1.046965;1.010462;1.095838;1.083533;1.184869;1.074625;1.236736;1.204954;0.215986;0.126013;3.000000;609.899420;2.000000;651.475617;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.077;1.062641;1.041816;1.008551;1.007501;1.004969;1.067543;1.056613;1.088573;1.051765;1.047248;1.053914;1.052559;1.047830;1.032177;0.999950;0.999971;0.999735;0.999989;1.000003;231.601606;-0.118819;43.701018;-2.423340;4.525257;-31.657581;60.007194;31.790107;19.833993;19.766078;1.060334;1.067543;1.046965;1.010462;1.095837;1.083533;1.184869;1.074628;1.236736;1.204958;0.215986;0.126013;3.000000;609.901332;2.000000;651.478443;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07712;1.062641;1.041816;1.008551;1.007501;1.004969;1.067543;1.056613;1.088573;1.051765;1.047248;1.053914;1.052559;1.047830;1.032176;0.999950;0.999971;0.999735;0.999989;1.000003;231.602543;-0.118192;43.704186;-2.428262;4.525812;-31.657709;60.007300;31.791692;19.833921;19.765968;1.060334;1.067543;1.046965;1.010461;1.095837;1.083534;1.184870;1.074635;1.236737;1.204966;0.215986;0.126013;3.000000;609.905159;2.000000;651.484098;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07738;1.062641;1.041816;1.008550;1.007501;1.004969;1.067543;1.056613;1.088572;1.051765;1.047247;1.053914;1.052559;1.047830;1.032176;0.999950;0.999971;0.999735;0.999989;1.000002;231.604422;-0.116937;43.710516;-2.438098;4.526913;-31.657966;60.007514;31.794860;19.833776;19.765749;1.060334;1.067543;1.046965;1.010461;1.095836;1.083535;1.184871;1.074649;1.236737;1.204981;0.215986;0.126013;3.000000;609.912821;2.000000;651.495418;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07789;1.062641;1.041815;1.008548;1.007501;1.004969;1.067543;1.056612;1.088571;1.051764;1.047247;1.053914;1.052559;1.047830;1.032176;0.999950;0.999971;0.999735;0.999989;1.000000;231.608200;-0.114420;43.723154;-2.457739;4.529079;-31.658479;60.007950;31.801192;19.833487;19.765313;1.060334;1.067543;1.046965;1.010459;1.095835;1.083537;1.184874;1.074676;1.236739;1.205011;0.215986;0.126013;3.000000;609.928187;2.000000;651.518105;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.07892;1.062641;1.041815;1.008545;1.007501;1.004969;1.067543;1.056611;1.088568;1.051763;1.047246;1.053913;1.052558;1.047829;1.032175;0.999950;0.999970;0.999735;0.999989;0.999997;231.615838;-0.109359;43.748344;-2.496895;4.533264;-31.659506;60.008848;31.813841;19.832910;19.764452;1.060334;1.067543;1.046965;1.010457;1.095832;1.083541;1.184880;1.074730;1.236742;1.205072;0.215986;0.126013;3.000000;609.959077;2.000000;651.563655;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.08096;1.062641;1.041814;1.008538;1.007500;1.004968;1.067542;1.056608;1.088562;1.051760;1.047243;1.053912;1.052558;1.047829;1.032173;0.999950;0.999970;0.999736;0.999989;0.999990;231.631438;-0.099126;43.798378;-2.574706;4.541049;-31.661562;60.010752;31.839075;19.831762;19.762771;1.060333;1.067542;1.046964;1.010451;1.095826;1.083549;1.184892;1.074838;1.236750;1.205194;0.215986;0.126012;3.000000;610.021499;2.000000;651.655465;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.08506;1.062640;1.041812;1.008524;1.007498;1.004967;1.067541;1.056602;1.088551;1.051755;1.047238;1.053908;1.052557;1.047827;1.032169;0.999951;0.999969;0.999737;0.999989;0.999977;231.663935;-0.078238;43.897051;-2.728297;4.554284;-31.665676;60.014993;31.889280;19.829490;19.759578;1.060332;1.067541;1.046963;1.010441;1.095813;1.083567;1.184920;1.075051;1.236768;1.205439;0.215985;0.126012;3.000000;610.148907;2.000000;651.841912;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.09325;1.062639;1.041808;1.008497;1.007492;1.004964;1.067539;1.056588;1.088528;1.051741;1.047226;1.053901;1.052554;1.047822;1.032159;0.999951;0.999966;0.999739;0.999990;0.999950;231.734101;-0.034881;44.088745;-3.027227;4.571474;-31.673925;60.025213;31.988585;19.825056;19.753875;1.060331;1.067539;1.046959;1.010420;1.095789;1.083604;1.184986;1.075466;1.236817;1.205932;0.215984;0.126011;3.000000;610.413991;2.000000;652.225997;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.10964;1.062636;1.041797;1.008446;1.007472;1.004950;1.067531;1.056554;1.088482;1.051705;1.047194;1.053880;1.052546;1.047810;1.032134;0.999952;0.999962;0.999743;0.999990;0.999896;231.894878;0.057211;44.449048;-3.591157;4.569406;-31.690494;60.052582;32.182401;19.816728;19.745231;1.060326;1.067531;1.046950;1.010381;1.095739;1.083691;1.185162;1.076253;1.236968;1.206928;0.215981;0.126007;3.000000;610.985068;2.000000;653.037782;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.1424;1.062627;1.041764;1.008355;1.007401;1.004895;1.067505;1.056461;1.088384;1.051604;1.047104;1.053817;1.052517;1.047771;1.032061;0.999954;0.999951;0.999754;0.999983;0.999794;232.294616;0.254787;45.074855;-4.577839;4.427568;-31.723854;60.134365;32.548070;19.803036;19.739095;1.060316;1.067505;1.046925;1.010311;1.095640;1.083906;1.185679;1.077642;1.237489;1.208915;0.215970;0.125997;3.000000;612.286254;2.000000;654.822729;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.20794;1.062603;1.041662;1.008217;1.007154;1.004687;1.067410;1.056203;1.088187;1.051308;1.046837;1.053626;1.052416;1.047641;1.031840;0.999952;0.999927;0.999778;0.999947;0.999620;233.354876;0.638112;45.947106;-5.972053;3.690539;-31.790330;60.393273;33.173701;19.793412;19.769166;1.060288;1.067410;1.046846;1.010211;1.095455;1.084465;1.187252;1.079643;1.239402;1.212603;0.215939;0.125966;3.000000;615.433303;2.000000;658.878006;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.27348;1.062572;1.041525;1.008141;1.006795;1.004370;1.067261;1.055874;1.088002;1.050925;1.046488;1.053365;1.052262;1.047452;1.031545;0.999945;0.999901;0.999805;0.999885;0.999500;234.671022;0.930589;46.333944;-6.610305;2.503762;-31.854340;60.754736;33.641140;19.813816;19.850024;1.060254;1.067261;1.046741;1.010164;1.095302;1.085142;1.189353;1.080585;1.242368;1.215667;0.215896;0.125925;3.000000;619.119413;2.000000;663.311290;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.33901;1.062539;1.041372;1.008129;1.006375;1.003985;1.067076;1.055518;1.087845;1.050513;1.046109;1.053072;1.052071;1.047229;1.031218;0.999932;0.999875;0.999833;0.999810;0.999446;236.093588;1.051710;46.284781;-6.553870;1.098327;-31.912886;61.175971;33.934672;19.869088;19.968884;1.060218;1.067076;1.046625;1.010169;1.095194;1.085848;1.191673;1.080488;1.246073;1.217826;0.215849;0.125879;3.000000;623.010622;2.000000;667.694954;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.40455;1.062510;1.041225;1.008175;1.005953;1.003584;1.066880;1.055188;1.087738;1.050134;1.045757;1.052790;1.051871;1.047004;1.030910;0.999912;0.999850;0.999858;0.999737;0.999456;237.451803;0.961651;45.872803;-5.911188;-0.290031;-31.963707;61.604045;34.048291;19.957314;20.106170;1.060187;1.066881;1.046515;1.010222;1.095142;1.086483;1.193862;1.079429;1.249979;1.218862;0.215803;0.125834;3.000000;626.686463;2.000000;671.550366;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.47008;1.062488;1.041107;1.008274;1.005592;1.003227;1.066708;1.054934;1.087696;1.049847;1.045489;1.052565;1.051695;1.046815;1.030669;0.999887;0.999829;0.999880;0.999682;0.999523;238.575546;0.671436;45.185526;-4.824272;-1.456254;-32.005427;61.983166;33.986317;20.069238;20.239027;1.060163;1.066709;1.046430;1.010317;1.095151;1.086953;1.195574;1.077532;1.253414;1.218682;0.215766;0.125799;3.000000;629.690948;2.000000;674.410353;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.53562;1.062478;1.041036;1.008416;1.005346;1.002969;1.066593;1.054794;1.087725;1.049695;1.045345;1.052436;1.051579;1.046697;1.030534;0.999858;0.999811;0.999897;0.999657;0.999631;239.317367;0.239860;44.315572;-3.450702;-2.253000;-32.037508;62.262346;33.762719;20.188998;20.345257;1.060152;1.066595;1.046383;1.010445;1.095219;1.087183;1.196514;1.074958;1.255697;1.217327;0.215744;0.125777;3.000000;631.598564;2.000000;675.885993;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.60116;1.062482;1.041025;1.008591;1.005254;1.002854;1.066563;1.054792;1.087823;1.049699;1.045347;1.052426;1.051548;1.046675;1.030528;0.999827;0.999798;0.999909;0.999668;0.999758;239.571398;-0.240929;43.353208;-1.945196;-2.605371;-32.059617;62.403221;33.400435;20.296896;20.407818;1.060154;1.066565;1.046384;1.010598;1.095335;1.087130;1.196489;1.071897;1.256296;1.214997;0.215741;0.125774;3.000000;632.083107;2.000000;675.726327;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.66669;1.062500;1.041080;1.008787;1.005333;1.002903;1.066630;1.054925;1.087974;1.049856;1.045492;1.052539;1.051616;1.046760;1.030651;0.999798;0.999790;0.999916;0.999713;0.999885;239.286903;-0.667119;42.381111;-0.443657;-2.512819;-32.071045;62.385975;32.930135;20.373190;20.417931;1.060171;1.066632;1.046437;1.010765;1.095484;1.086798;1.195437;1.068557;1.254949;1.212031;0.215758;0.125791;3.000000;630.977627;2.000000;673.862445;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.73223;1.062530;1.041196;1.008990;1.005573;1.003116;1.066791;1.055172;1.088155;1.050135;1.045755;1.052758;1.051779;1.046941;1.030885;0.999772;0.999786;0.999917;0.999784;0.999992;238.474933;-0.946999;41.470955;0.948279;-2.039564;-32.070537;62.212251;32.388254;20.402098;20.376118;1.060199;1.066793;1.046537;1.010935;1.095643;1.086234;1.193437;1.065155;1.251740;1.208850;0.215794;0.125826;3.000000;628.313623;2.000000;670.427891;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74091;1.062534;1.041215;1.009016;1.005614;1.003154;1.066818;1.055210;1.088179;1.050178;1.045796;1.052793;1.051806;1.046970;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.333230;-0.968655;41.359437;1.119194;-1.956665;-32.069469;62.179194;32.314079;20.401737;20.367346;1.060203;1.066819;1.046553;1.010957;1.095663;1.086149;1.193117;1.064716;1.251207;1.208445;0.215800;0.125831;3.000000;627.861907;2.000000;669.879842;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74091;1.062534;1.041215;1.009017;1.005614;1.003155;1.066819;1.055209;1.088175;1.050177;1.045795;1.052793;1.051806;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.333106;-0.968642;41.359384;1.118784;-1.956522;-32.069542;62.179219;32.313766;20.401605;20.367904;1.060203;1.066819;1.046553;1.010958;1.095662;1.086150;1.193116;1.064713;1.251216;1.208467;0.215800;0.125831;3.000000;627.861378;2.000000;669.879145;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74091;1.062534;1.041215;1.009017;1.005614;1.003155;1.066819;1.055209;1.088175;1.050177;1.045795;1.052793;1.051806;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.333100;-0.968603;41.359371;1.118813;-1.956575;-32.069543;62.179217;32.313763;20.401598;20.367894;1.060203;1.066819;1.046553;1.010958;1.095662;1.086150;1.193116;1.064713;1.251216;1.208468;0.215800;0.125831;3.000000;627.861339;2.000000;669.879108;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74091;1.062534;1.041215;1.009017;1.005614;1.003155;1.066819;1.055209;1.088175;1.050177;1.045795;1.052793;1.051806;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.333082;-0.968605;41.359358;1.118833;-1.956564;-32.069543;62.179213;32.313754;20.401598;20.367893;1.060203;1.066819;1.046553;1.010958;1.095662;1.086150;1.193116;1.064713;1.251216;1.208467;0.215800;0.125831;3.000000;627.861284;2.000000;669.879041;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74091;1.062534;1.041215;1.009017;1.005614;1.003155;1.066819;1.055209;1.088175;1.050177;1.045795;1.052793;1.051806;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.333047;-0.968613;41.359332;1.118873;-1.956539;-32.069543;62.179205;32.313736;20.401598;20.367891;1.060203;1.066819;1.046553;1.010958;1.095662;1.086150;1.193116;1.064713;1.251215;1.208467;0.215800;0.125831;3.000000;627.861172;2.000000;669.878905;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74092;1.062534;1.041215;1.009017;1.005614;1.003155;1.066819;1.055209;1.088175;1.050177;1.045795;1.052793;1.051807;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.332978;-0.968622;41.359279;1.118953;-1.956500;-32.069542;62.179189;32.313701;20.401598;20.367886;1.060203;1.066819;1.046553;1.010958;1.095662;1.086150;1.193116;1.064712;1.251215;1.208467;0.215800;0.125831;3.000000;627.860952;2.000000;669.878639;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74092;1.062534;1.041215;1.009017;1.005614;1.003155;1.066819;1.055209;1.088175;1.050177;1.045795;1.052793;1.051807;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.332839;-0.968643;41.359174;1.119113;-1.956415;-32.069541;62.179156;32.313630;20.401598;20.367877;1.060203;1.066819;1.046553;1.010958;1.095662;1.086149;1.193115;1.064712;1.251215;1.208467;0.215800;0.125831;3.000000;627.860510;2.000000;669.878103;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74094;1.062534;1.041215;1.009017;1.005615;1.003155;1.066819;1.055209;1.088175;1.050178;1.045795;1.052793;1.051807;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.332562;-0.968687;41.358963;1.119434;-1.956244;-32.069539;62.179090;32.313488;20.401597;20.367859;1.060203;1.066819;1.046553;1.010958;1.095662;1.086149;1.193115;1.064711;1.251214;1.208466;0.215800;0.125831;3.000000;627.859625;2.000000;669.877032;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74097;1.062534;1.041215;1.009017;1.005615;1.003155;1.066819;1.055209;1.088175;1.050178;1.045795;1.052793;1.051807;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.332006;-0.968773;41.358542;1.120074;-1.955902;-32.069535;62.178959;32.313205;20.401596;20.367824;1.060203;1.066819;1.046553;1.010958;1.095662;1.086149;1.193113;1.064709;1.251211;1.208464;0.215800;0.125831;3.000000;627.857855;2.000000;669.874888;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74104;1.062534;1.041215;1.009017;1.005615;1.003155;1.066819;1.055209;1.088175;1.050178;1.045796;1.052793;1.051807;1.046971;1.030922;0.999769;0.999785;0.999917;0.999795;1.000004;238.330895;-0.968946;41.357700;1.121355;-1.955218;-32.069526;62.178696;32.312637;20.401595;20.367753;1.060203;1.066819;1.046553;1.010958;1.095662;1.086148;1.193111;1.064706;1.251207;1.208461;0.215800;0.125831;3.000000;627.854315;2.000000;669.870601;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74116;1.062534;1.041215;1.009017;1.005616;1.003156;1.066820;1.055210;1.088175;1.050179;1.045796;1.052794;1.051807;1.046972;1.030923;0.999768;0.999785;0.999917;0.999795;1.000004;238.328670;-0.969291;41.356016;1.123916;-1.953850;-32.069509;62.178169;32.311502;20.401591;20.367610;1.060203;1.066820;1.046553;1.010958;1.095663;1.086147;1.193106;1.064699;1.251199;1.208455;0.215800;0.125831;3.000000;627.847230;2.000000;669.862021;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74142;1.062534;1.041216;1.009018;1.005617;1.003157;1.066821;1.055211;1.088176;1.050180;1.045798;1.052795;1.051808;1.046973;1.030924;0.999768;0.999785;0.999917;0.999795;1.000004;238.324216;-0.969979;41.352650;1.129035;-1.951110;-32.069474;62.177115;32.309232;20.401583;20.367325;1.060204;1.066821;1.046554;1.010959;1.095663;1.086144;1.193096;1.064686;1.251182;1.208442;0.215800;0.125832;3.000000;627.833045;2.000000;669.844848;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74193;1.062534;1.041217;1.009020;1.005620;1.003159;1.066822;1.055213;1.088178;1.050183;1.045800;1.052797;1.051810;1.046974;1.030926;0.999768;0.999785;0.999917;0.999796;1.000005;238.315286;-0.971343;41.345925;1.139263;-1.945618;-32.069403;62.174999;32.304690;20.401564;20.366752;1.060204;1.066822;1.046555;1.010960;1.095664;1.086139;1.193076;1.064660;1.251148;1.208417;0.215800;0.125832;3.000000;627.804609;2.000000;669.810440;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.74296;1.062535;1.041220;1.009023;1.005625;1.003164;1.066826;1.055218;1.088181;1.050188;1.045805;1.052802;1.051813;1.046978;1.030931;0.999768;0.999785;0.999917;0.999797;1.000007;238.297336;-0.974028;41.332499;1.159681;-1.934582;-32.069259;62.170741;32.295602;20.401515;20.365599;1.060204;1.066826;1.046557;1.010963;1.095667;1.086128;1.193035;1.064606;1.251079;1.208367;0.215801;0.125833;3.000000;627.747476;2.000000;669.741384;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.745;1.062536;1.041224;1.009029;1.005636;1.003174;1.066833;1.055228;1.088187;1.050199;1.045816;1.052810;1.051820;1.046986;1.030941;0.999767;0.999785;0.999917;0.999800;1.000009;238.261084;-0.979220;41.305750;1.200357;-1.912308;-32.068961;62.162120;32.277405;20.401370;20.363259;1.060206;1.066833;1.046561;1.010968;1.095672;1.086106;1.192954;1.064500;1.250942;1.208266;0.215803;0.125834;3.000000;627.632178;2.000000;669.602314;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.7491;1.062538;1.041234;1.009042;1.005657;1.003195;1.066847;1.055248;1.088198;1.050222;1.045837;1.052828;1.051834;1.047001;1.030960;0.999766;0.999785;0.999917;0.999805;1.000015;238.187184;-0.988891;41.252669;1.281070;-1.866970;-32.068325;62.144465;32.240941;20.400892;20.358448;1.060208;1.066847;1.046569;1.010979;1.095682;1.086062;1.192789;1.064288;1.250661;1.208065;0.215806;0.125837;3.000000;627.397491;2.000000;669.320404;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.75729;1.062543;1.041255;1.009068;1.005703;1.003237;1.066875;1.055288;1.088222;1.050267;1.045880;1.052865;1.051863;1.047033;1.030998;0.999763;0.999785;0.999916;0.999816;1.000026;238.033927;-1.005343;41.148212;1.439890;-1.773282;-32.066890;62.107536;32.167769;20.399181;20.348318;1.060212;1.066875;1.046586;1.011000;1.095702;1.085971;1.192450;1.063867;1.250084;1.207667;0.215812;0.125843;3.000000;626.912156;2.000000;668.741978;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.77368;1.062552;1.041297;1.009118;1.005799;1.003328;1.066936;1.055372;1.088270;1.050361;1.045969;1.052942;1.051925;1.047099;1.031079;0.999758;0.999785;0.999916;0.999838;1.000046;237.706668;-1.026490;40.946446;1.746803;-1.575053;-32.063363;62.027544;32.020796;20.392738;20.326143;1.060222;1.066936;1.046622;1.011041;1.095741;1.085786;1.191741;1.063036;1.248866;1.206888;0.215825;0.125856;3.000000;625.881136;2.000000;667.530782;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.80644;1.062572;1.041389;1.009216;1.006009;1.003530;1.067068;1.055549;1.088362;1.050556;1.046154;1.053103;1.052057;1.047240;1.031248;0.999749;0.999786;0.999913;0.999882;1.000078;236.979016;-1.021572;40.573832;2.316266;-1.145129;-32.053666;61.846127;31.727040;20.367969;20.275210;1.060241;1.067068;1.046698;1.011121;1.095814;1.085402;1.190221;1.061437;1.246231;1.205427;0.215854;0.125884;3.000000;623.610321;2.000000;664.927401;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.87198;1.062609;1.041589;1.009393;1.006471;1.003985;1.067347;1.055906;1.088525;1.050947;1.046526;1.053432;1.052337;1.047533;1.031592;0.999737;0.999789;0.999906;0.999957;1.000110;235.322626;-0.841141;39.966026;3.278644;-0.230740;-32.023935;61.426349;31.160356;20.276421;20.156783;1.060278;1.067347;1.046860;1.011264;1.095932;1.084651;1.186979;1.058575;1.240654;1.203065;0.215916;0.125944;3.000000;618.546410;2.000000;659.325527;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.93752;1.062640;1.041790;1.009541;1.006939;1.004458;1.067614;1.056236;1.088644;1.051300;1.046863;1.053736;1.052605;1.047810;1.031907;0.999734;0.999795;0.999896;1.000008;1.000099;233.526663;-0.477724;39.552448;4.019113;0.659808;-31.981206;60.970959;30.644896;20.140527;20.029615;1.060310;1.067614;1.047021;1.011380;1.096005;1.084008;1.183746;1.056258;1.235313;1.201614;0.215979;0.126005;3.000000;613.229417;2.000000;653.644356;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96514;1.062650;1.041869;1.009591;1.007121;1.004644;1.067710;1.056355;1.088678;1.051425;1.046982;1.053844;1.052703;1.047909;1.032019;0.999735;0.999798;0.999891;1.000019;1.000084;232.782231;-0.293834;39.437953;4.273407;0.992454;-31.960231;60.784595;30.451195;20.075941;19.978480;1.060321;1.067711;1.047084;1.011419;1.096020;1.083799;1.182494;1.055476;1.233374;1.201307;0.216003;0.126029;3.000000;611.098162;2.000000;651.408240;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96514;1.062650;1.041870;1.009591;1.007121;1.004644;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.782299;-0.293917;39.437976;4.273339;0.992371;-31.960552;60.784098;30.450953;20.075723;19.978201;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182491;1.055475;1.233368;1.201301;0.216003;0.126029;3.000000;611.098357;2.000000;651.408542;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96514;1.062650;1.041870;1.009591;1.007121;1.004644;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.782278;-0.293913;39.437967;4.273338;0.992397;-31.960553;60.784092;30.450947;20.075724;19.978199;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182491;1.055475;1.233368;1.201301;0.216003;0.126029;3.000000;611.098256;2.000000;651.408438;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96514;1.062650;1.041870;1.009591;1.007121;1.004644;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.782250;-0.293906;39.437963;4.273346;0.992410;-31.960552;60.784085;30.450940;20.075721;19.978197;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182491;1.055475;1.233368;1.201301;0.216003;0.126029;3.000000;611.098176;2.000000;651.408355;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96514;1.062650;1.041870;1.009591;1.007121;1.004644;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.782193;-0.293891;39.437956;4.273364;0.992433;-31.960550;60.784071;30.450926;20.075716;19.978193;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182491;1.055475;1.233368;1.201301;0.216003;0.126029;3.000000;611.098017;2.000000;651.408190;2.000000;2.000000;2.000000;1000.000000;600.000000;
