time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
7.96515;1.062650;1.041870;1.009591;1.007121;1.004644;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.782082;-0.293861;39.437942;4.273397;0.992484;-31.960547;60.784043;30.450898;20.075706;19.978185;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182491;1.055475;1.233368;1.201301;0.216003;0.126029;3.000000;611.097696;2.000000;651.407856;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96516;1.062650;1.041870;1.009591;1.007121;1.004644;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.781858;-0.293801;39.437914;4.273464;0.992582;-31.960541;60.783987;30.450843;20.075686;19.978170;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182490;1.055475;1.233367;1.201301;0.216003;0.126029;3.000000;611.097057;2.000000;651.407192;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96517;1.062650;1.041870;1.009591;1.007121;1.004645;1.067711;1.056356;1.088680;1.051426;1.046983;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.781411;-0.293680;39.437857;4.273598;0.992779;-31.960528;60.783874;30.450732;20.075645;19.978139;1.060321;1.067711;1.047084;1.011419;1.096020;1.083797;1.182490;1.055474;1.233366;1.201301;0.216003;0.126029;3.000000;611.095778;2.000000;651.405862;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.9652;1.062650;1.041870;1.009592;1.007122;1.004645;1.067711;1.056356;1.088680;1.051426;1.046984;1.053845;1.052704;1.047910;1.032020;0.999735;0.999798;0.999891;1.000019;1.000084;232.780516;-0.293440;39.437745;4.273866;0.993174;-31.960502;60.783649;30.450510;20.075563;19.978077;1.060321;1.067711;1.047084;1.011420;1.096020;1.083796;1.182488;1.055474;1.233364;1.201301;0.216003;0.126029;3.000000;611.093221;2.000000;651.403203;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96527;1.062650;1.041870;1.009592;1.007122;1.004645;1.067712;1.056357;1.088680;1.051426;1.046984;1.053845;1.052704;1.047910;1.032021;0.999735;0.999798;0.999891;1.000019;1.000083;232.778726;-0.292958;39.437519;4.274402;0.993962;-31.960450;60.783198;30.450066;20.075400;19.977952;1.060321;1.067712;1.047084;1.011420;1.096020;1.083796;1.182485;1.055472;1.233359;1.201300;0.216003;0.126029;3.000000;611.088106;2.000000;651.397885;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.9654;1.062650;1.041870;1.009592;1.007123;1.004646;1.067712;1.056357;1.088680;1.051427;1.046984;1.053846;1.052705;1.047911;1.032021;0.999735;0.999798;0.999891;1.000019;1.000083;232.775146;-0.291995;39.437069;4.275475;0.995538;-31.960347;60.782297;30.449179;20.075074;19.977704;1.060321;1.067712;1.047085;1.011420;1.096020;1.083795;1.182479;1.055468;1.233350;1.201299;0.216003;0.126029;3.000000;611.077880;2.000000;651.387252;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96565;1.062650;1.041871;1.009592;1.007125;1.004648;1.067713;1.056358;1.088680;1.051428;1.046986;1.053847;1.052705;1.047912;1.032022;0.999735;0.999798;0.999891;1.000019;1.000083;232.767988;-0.290068;39.436171;4.277617;0.998688;-31.960140;60.780495;30.447405;20.074421;19.977209;1.060321;1.067713;1.047085;1.011420;1.096020;1.083793;1.182467;1.055462;1.233331;1.201297;0.216004;0.126030;3.000000;611.057433;2.000000;651.365996;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96616;1.062651;1.041873;1.009593;1.007128;1.004652;1.067715;1.056360;1.088681;1.051430;1.046988;1.053849;1.052707;1.047914;1.032024;0.999736;0.999798;0.999891;1.000019;1.000083;232.753678;-0.286210;39.434385;4.281893;1.004978;-31.959727;60.776894;30.443862;20.073115;19.976218;1.060321;1.067715;1.047086;1.011421;1.096021;1.083789;1.182443;1.055448;1.233294;1.201292;0.216004;0.126030;3.000000;611.016569;2.000000;651.323520;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96719;1.062651;1.041876;1.009595;1.007135;1.004659;1.067719;1.056365;1.088682;1.051435;1.046992;1.053853;1.052711;1.047918;1.032028;0.999736;0.999798;0.999890;1.000020;1.000082;232.725079;-0.278480;39.430852;4.290410;1.017520;-31.958898;60.769698;30.436794;20.070500;19.974239;1.060322;1.067719;1.047089;1.011422;1.096021;1.083782;1.182396;1.055421;1.233221;1.201284;0.216005;0.126031;3.000000;610.934959;2.000000;651.238717;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.96924;1.062652;1.041882;1.009599;1.007149;1.004673;1.067726;1.056374;1.088684;1.051444;1.047001;1.053861;1.052718;1.047925;1.032037;0.999736;0.999798;0.999890;1.000020;1.000080;232.667974;-0.262965;39.423937;4.307309;1.042451;-31.957234;60.755340;30.422725;20.065256;19.970293;1.060322;1.067726;1.047094;1.011425;1.096022;1.083766;1.182302;1.055367;1.233075;1.201268;0.216007;0.126033;3.000000;610.772224;2.000000;651.069717;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.97333;1.062653;1.041893;1.009606;1.007176;1.004701;1.067740;1.056391;1.088689;1.051462;1.047018;1.053877;1.052733;1.047940;1.032053;0.999736;0.999799;0.999889;1.000022;1.000077;232.554162;-0.231729;39.410719;4.340570;1.091686;-31.953881;60.726760;30.394867;20.054719;19.962452;1.060324;1.067740;1.047103;1.011430;1.096023;1.083737;1.182114;1.055261;1.232788;1.201239;0.216011;0.126036;3.000000;610.448777;2.000000;650.734229;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.98152;1.062656;1.041917;1.009619;1.007230;1.004757;1.067768;1.056424;1.088697;1.051497;1.047051;1.053907;1.052761;1.047968;1.032085;0.999737;0.999800;0.999888;1.000023;1.000070;232.328328;-0.168554;39.386714;4.404996;1.187544;-31.947081;60.670204;30.340290;20.033477;19.946989;1.060327;1.067768;1.047121;1.011440;1.096026;1.083681;1.181747;1.055057;1.232233;1.201195;0.216018;0.126043;3.000000;609.810672;2.000000;650.073949;2.000000;2.000000;2.000000;1000.000000;600.000000;
7.99791;1.062660;1.041962;1.009644;1.007332;1.004863;1.067820;1.056487;1.088710;1.051561;1.047113;1.053963;1.052813;1.048020;1.032143;0.999739;0.999802;0.999884;1.000025;1.000055;231.885433;-0.040356;39.348335;4.525867;1.368004;-31.933150;60.559970;30.235860;19.990556;19.917075;1.060332;1.067820;1.047156;1.011459;1.096027;1.083583;1.181043;1.054685;1.231202;1.201159;0.216032;0.126057;3.000000;608.575023;2.000000;648.801215;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03068;1.062666;1.042043;1.009686;1.007514;1.005054;1.067905;1.056591;1.088723;1.051667;1.047213;1.054055;1.052899;1.048106;1.032238;0.999745;0.999806;0.999878;1.000021;1.000019;231.046913;0.215635;39.308925;4.738901;1.678588;-31.904361;60.354451;30.047038;19.904839;19.862285;1.060339;1.067905;1.047220;1.011489;1.096021;1.083443;1.179779;1.054080;1.229501;1.201287;0.216057;0.126082;3.000000;606.306112;2.000000;646.483986;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03677;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900823;0.261140;39.306535;4.775138;1.728077;-31.898996;60.319205;30.015060;19.889425;19.853045;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053988;1.229244;1.201337;0.216061;0.126086;3.000000;605.922842;2.000000;646.094519;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03677;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047228;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900820;0.261144;39.306533;4.775143;1.728080;-31.898982;60.319226;30.015071;19.889431;19.853056;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053989;1.229244;1.201337;0.216061;0.126086;3.000000;605.922831;2.000000;646.094505;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03677;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047228;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900820;0.261144;39.306533;4.775143;1.728080;-31.898982;60.319226;30.015071;19.889431;19.853056;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053989;1.229244;1.201337;0.216061;0.126086;3.000000;605.922831;2.000000;646.094505;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03677;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047228;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900820;0.261144;39.306533;4.775143;1.728080;-31.898982;60.319226;30.015071;19.889431;19.853056;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053989;1.229244;1.201337;0.216061;0.126086;3.000000;605.922831;2.000000;646.094505;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03678;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047228;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900796;0.261152;39.306533;4.775149;1.728088;-31.898981;60.319220;30.015066;19.889428;19.853054;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053988;1.229244;1.201337;0.216061;0.126086;3.000000;605.922768;2.000000;646.094442;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03678;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047228;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900771;0.261160;39.306533;4.775155;1.728096;-31.898980;60.319215;30.015061;19.889426;19.853052;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053988;1.229244;1.201337;0.216061;0.126086;3.000000;605.922704;2.000000;646.094377;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03678;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900723;0.261175;39.306533;4.775166;1.728112;-31.898979;60.319203;30.015050;19.889420;19.853049;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179569;1.053988;1.229244;1.201337;0.216061;0.126086;3.000000;605.922578;2.000000;646.094249;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03678;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900626;0.261206;39.306532;4.775189;1.728144;-31.898975;60.319180;30.015029;19.889410;19.853043;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179568;1.053988;1.229244;1.201337;0.216061;0.126086;3.000000;605.922323;2.000000;646.093992;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03679;1.062666;1.042056;1.009692;1.007543;1.005085;1.067917;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900432;0.261269;39.306531;4.775234;1.728209;-31.898968;60.319133;30.014988;19.889389;19.853031;1.060340;1.067917;1.047230;1.011494;1.096018;1.083426;1.179568;1.053988;1.229244;1.201337;0.216061;0.126086;3.000000;605.921815;2.000000;646.093477;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03681;1.062666;1.042057;1.009692;1.007544;1.005085;1.067918;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.900044;0.261393;39.306528;4.775326;1.728338;-31.898953;60.319039;30.014905;19.889348;19.853006;1.060340;1.067918;1.047230;1.011494;1.096018;1.083426;1.179568;1.053988;1.229243;1.201338;0.216061;0.126086;3.000000;605.920798;2.000000;646.092448;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03684;1.062666;1.042057;1.009692;1.007544;1.005086;1.067918;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.899268;0.261642;39.306523;4.775508;1.728596;-31.898925;60.318852;30.014738;19.889264;19.852957;1.060340;1.067918;1.047230;1.011494;1.096018;1.083426;1.179567;1.053988;1.229242;1.201338;0.216061;0.126086;3.000000;605.918765;2.000000;646.090391;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.0369;1.062666;1.042057;1.009692;1.007544;1.005086;1.067918;1.056607;1.088724;1.051683;1.047229;1.054069;1.052912;1.048119;1.032253;0.999746;0.999806;0.999877;1.000019;1.000012;230.897716;0.262141;39.306512;4.775873;1.729113;-31.898867;60.318477;30.014405;19.889097;19.852859;1.060340;1.067918;1.047230;1.011494;1.096018;1.083425;1.179564;1.053987;1.229239;1.201338;0.216061;0.126086;3.000000;605.914700;2.000000;646.086277;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03703;1.062667;1.042057;1.009692;1.007545;1.005087;1.067918;1.056607;1.088724;1.051684;1.047229;1.054070;1.052913;1.048120;1.032253;0.999746;0.999806;0.999877;1.000019;1.000011;230.894614;0.263137;39.306492;4.776602;1.730144;-31.898752;60.317728;30.013740;19.888763;19.852663;1.060340;1.067918;1.047231;1.011494;1.096018;1.083425;1.179560;1.053985;1.229234;1.201340;0.216061;0.126086;3.000000;605.906574;2.000000;646.078054;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03729;1.062667;1.042058;1.009693;1.007546;1.005088;1.067919;1.056608;1.088724;1.051684;1.047230;1.054070;1.052913;1.048120;1.032254;0.999746;0.999806;0.999876;1.000019;1.000011;230.888413;0.265129;39.306453;4.778060;1.732204;-31.898521;60.316232;30.012410;19.888096;19.852272;1.060340;1.067919;1.047231;1.011494;1.096018;1.083424;1.179551;1.053981;1.229223;1.201342;0.216062;0.126086;3.000000;605.890336;2.000000;646.061624;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.0378;1.062667;1.042059;1.009693;1.007548;1.005091;1.067920;1.056609;1.088724;1.051686;1.047231;1.054071;1.052914;1.048121;1.032255;0.999746;0.999806;0.999876;1.000019;1.000010;230.876027;0.269110;39.306385;4.780968;1.736311;-31.898059;60.313244;30.009755;19.886761;19.851490;1.060340;1.067920;1.047232;1.011494;1.096018;1.083423;1.179533;1.053974;1.229202;1.201347;0.216062;0.126086;3.000000;605.857922;2.000000;646.028831;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.03882;1.062667;1.042061;1.009694;1.007553;1.005096;1.067922;1.056612;1.088724;1.051688;1.047233;1.054074;1.052916;1.048123;1.032257;0.999747;0.999806;0.999876;1.000018;1.000009;230.851313;0.277064;39.306284;4.786760;1.744468;-31.897136;60.307286;30.004467;19.884094;19.849933;1.060340;1.067922;1.047234;1.011495;1.096017;1.083420;1.179498;1.053959;1.229160;1.201357;0.216063;0.126087;3.000000;605.793338;2.000000;645.963509;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04087;1.062667;1.042066;1.009696;1.007563;1.005106;1.067926;1.056617;1.088724;1.051693;1.047238;1.054078;1.052921;1.048127;1.032262;0.999747;0.999807;0.999876;1.000018;1.000006;230.802131;0.292931;39.306222;4.798248;1.760561;-31.895287;60.295446;29.993975;19.878770;19.846843;1.060340;1.067926;1.047237;1.011497;1.096016;1.083415;1.179429;1.053930;1.229077;1.201378;0.216064;0.126088;3.000000;605.665153;2.000000;645.833936;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04303;1.062667;1.042070;1.009698;1.007573;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750723;0.309570;39.306357;4.810203;1.777178;-31.893340;60.283092;29.983051;19.873181;19.843626;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.531674;2.000000;645.699115;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04303;1.062667;1.042070;1.009698;1.007573;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750723;0.309570;39.306357;4.810203;1.777178;-31.893340;60.283092;29.983051;19.873181;19.843626;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.531674;2.000000;645.699115;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04303;1.062667;1.042070;1.009698;1.007573;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750699;0.309578;39.306357;4.810208;1.777186;-31.893339;60.283086;29.983046;19.873178;19.843624;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.531613;2.000000;645.699053;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04303;1.062667;1.042070;1.009698;1.007573;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750676;0.309586;39.306357;4.810214;1.777193;-31.893338;60.283081;29.983041;19.873176;19.843623;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.531551;2.000000;645.698990;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04303;1.062667;1.042070;1.009698;1.007573;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750628;0.309601;39.306357;4.810225;1.777209;-31.893336;60.283069;29.983031;19.873171;19.843620;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.531428;2.000000;645.698866;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04303;1.062667;1.042070;1.009698;1.007574;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750533;0.309632;39.306358;4.810247;1.777239;-31.893332;60.283046;29.983011;19.873160;19.843614;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.531182;2.000000;645.698617;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04304;1.062667;1.042070;1.009698;1.007574;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054082;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.750343;0.309693;39.306358;4.810291;1.777300;-31.893325;60.283001;29.982971;19.873139;19.843602;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179356;1.053901;1.228992;1.201401;0.216066;0.126090;3.000000;605.530689;2.000000;645.698120;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04306;1.062667;1.042070;1.009698;1.007574;1.005117;1.067930;1.056622;1.088724;1.051699;1.047243;1.054083;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.749963;0.309817;39.306360;4.810379;1.777422;-31.893311;60.282910;29.982890;19.873098;19.843578;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179355;1.053901;1.228991;1.201401;0.216066;0.126090;3.000000;605.529704;2.000000;645.697125;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04309;1.062667;1.042070;1.009698;1.007574;1.005118;1.067930;1.056623;1.088724;1.051699;1.047243;1.054083;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.749202;0.310063;39.306364;4.810556;1.777666;-31.893282;60.282727;29.982729;19.873015;19.843531;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179354;1.053900;1.228990;1.201402;0.216066;0.126090;3.000000;605.527733;2.000000;645.695136;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04315;1.062667;1.042071;1.009699;1.007574;1.005118;1.067930;1.056623;1.088724;1.051699;1.047244;1.054083;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000004;230.747682;0.310556;39.306371;4.810908;1.778155;-31.893224;60.282362;29.982407;19.872849;19.843436;1.060340;1.067930;1.047241;1.011498;1.096015;1.083410;1.179352;1.053899;1.228987;1.201402;0.216066;0.126090;3.000000;605.523794;2.000000;645.691159;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04328;1.062667;1.042071;1.009699;1.007575;1.005119;1.067931;1.056623;1.088724;1.051699;1.047244;1.054083;1.052925;1.048132;1.032267;0.999748;0.999807;0.999875;1.000017;1.000003;230.744642;0.311542;39.306386;4.811613;1.779130;-31.893108;60.281632;29.981762;19.872518;19.843246;1.060340;1.067931;1.047241;1.011498;1.096015;1.083410;1.179348;1.053898;1.228982;1.201404;0.216066;0.126090;3.000000;605.515919;2.000000;645.683208;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04354;1.062667;1.042071;1.009699;1.007576;1.005120;1.067931;1.056624;1.088724;1.051700;1.047244;1.054083;1.052926;1.048133;1.032268;0.999748;0.999807;0.999875;1.000016;1.000003;230.738566;0.313514;39.306419;4.813021;1.781077;-31.892877;60.280174;29.980475;19.871856;19.842867;1.060340;1.067931;1.047242;1.011498;1.096015;1.083409;1.179339;1.053894;1.228972;1.201406;0.216066;0.126090;3.000000;605.500184;2.000000;645.667324;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04405;1.062667;1.042072;1.009699;1.007578;1.005122;1.067932;1.056625;1.088724;1.051701;1.047246;1.054085;1.052927;1.048134;1.032269;0.999748;0.999807;0.999875;1.000016;1.000002;230.726429;0.317453;39.306493;4.815832;1.784957;-31.892414;60.277262;29.977906;19.870531;19.842110;1.060340;1.067932;1.047242;1.011499;1.096015;1.083408;1.179322;1.053887;1.228953;1.201412;0.216066;0.126091;3.000000;605.468778;2.000000;645.635625;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04507;1.062667;1.042075;1.009700;1.007583;1.005127;1.067934;1.056627;1.088724;1.051704;1.047248;1.054087;1.052929;1.048136;1.032271;0.999748;0.999807;0.999875;1.000016;1.000001;230.702220;0.325321;39.306675;4.821430;1.792661;-31.891488;60.271458;29.972788;19.867885;19.840603;1.060341;1.067934;1.047244;1.011499;1.096014;1.083406;1.179289;1.053874;1.228914;1.201424;0.216067;0.126091;3.000000;605.406219;2.000000;645.572500;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.04712;1.062667;1.042079;1.009702;1.007592;1.005138;1.067938;1.056632;1.088724;1.051708;1.047252;1.054091;1.052933;1.048139;1.032275;0.999749;0.999807;0.999874;1.000015;0.999998;230.654056;0.341009;39.307177;4.832531;1.807843;-31.889635;60.259927;29.962637;19.862605;19.837615;1.060341;1.067938;1.047248;1.011501;1.096013;1.083402;1.179222;1.053847;1.228838;1.201447;0.216068;0.126093;3.000000;605.282122;2.000000;645.447351;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.05122;1.062667;1.042088;1.009706;1.007611;1.005157;1.067945;1.056641;1.088724;1.051717;1.047261;1.054098;1.052940;1.048147;1.032283;0.999750;0.999808;0.999874;1.000013;0.999993;230.558773;0.372178;39.308728;4.854366;1.837303;-31.885926;60.237181;29.942672;19.852093;19.831744;1.060341;1.067945;1.047254;1.011503;1.096010;1.083395;1.179091;1.053797;1.228692;1.201497;0.216071;0.126095;3.000000;605.038071;2.000000;645.201515;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.05941;1.062668;1.042104;1.009713;1.007646;1.005195;1.067958;1.056659;1.088723;1.051734;1.047276;1.054112;1.052954;1.048160;1.032298;0.999752;0.999809;0.999872;1.000009;0.999982;230.372544;0.433572;39.313976;4.896600;1.892573;-31.878508;60.192991;29.904106;19.831299;19.820433;1.060342;1.067958;1.047267;1.011508;1.096005;1.083384;1.178840;1.053704;1.228426;1.201608;0.216076;0.126100;3.000000;604.567012;2.000000;644.728093;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.07579;1.062667;1.042134;1.009725;1.007709;1.005263;1.067979;1.056687;1.088717;1.051761;1.047301;1.054135;1.052976;1.048181;1.032322;0.999756;0.999811;0.999868;0.999998;0.999959;230.018658;0.551680;39.332735;4.975621;1.988339;-31.863729;60.110136;29.832502;19.790844;19.799609;1.060342;1.067979;1.047289;1.011515;1.095992;1.083379;1.178384;1.053555;1.228003;1.201869;0.216085;0.126109;3.000000;603.696461;2.000000;643.857155;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.10856;1.062663;1.042182;1.009740;1.007804;1.005368;1.068000;1.056721;1.088696;1.051790;1.047327;1.054157;1.052998;1.048201;1.032346;0.999766;0.999814;0.999861;0.999971;0.999912;229.393694;0.762757;39.400327;5.113828;2.120537;-31.834900;59.968590;29.711790;19.716104;19.765600;1.060339;1.068000;1.047325;1.011523;1.095959;1.083432;1.177664;1.053397;1.227594;1.202533;0.216100;0.126124;3.000000;602.263085;2.000000;642.436624;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.1741;1.062643;1.042230;1.009738;1.007871;1.005450;1.067958;1.056704;1.088622;1.051756;1.047290;1.054114;1.052959;1.048158;1.032309;0.999789;0.999821;0.999847;0.999900;0.999819;228.520839;1.049252;39.628064;5.319582;2.160837;-31.784055;59.791644;29.560489;19.601370;19.729386;1.060322;1.067958;1.047358;1.011513;1.095872;1.083773;1.177021;1.053610;1.228442;1.204272;0.216115;0.126138;3.000000;600.703680;2.000000;640.932894;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.23963;1.062610;1.042213;1.009697;1.007783;1.005370;1.067818;1.056585;1.088515;1.051618;1.047150;1.053972;1.052823;1.048018;1.032172;0.999814;0.999826;0.999832;0.999817;0.999736;228.179976;1.132394;39.940449;5.433479;1.935645;-31.746935;59.759345;29.526000;19.541385;19.734420;1.060291;1.067818;1.047338;1.011470;1.095768;1.084390;1.177406;1.054470;1.231243;1.206353;0.216110;0.126133;3.000000;600.866329;2.000000;641.168565;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.37071;1.062526;1.042038;1.009531;1.007305;1.004889;1.067404;1.056186;1.088286;1.051187;1.046724;1.053551;1.052414;1.047606;1.031756;0.999858;0.999831;0.999804;0.999690;0.999637;228.929251;0.794662;40.564975;5.328204;1.052763;-31.732195;60.051746;29.746560;19.584722;19.832821;1.060209;1.067404;1.047189;1.011317;1.095576;1.086043;1.180394;1.057522;1.239520;1.210189;0.216055;0.126080;3.000000;604.956521;2.000000;645.410832;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.48867;1.062446;1.041780;1.009318;1.006707;1.004274;1.067012;1.055766;1.088112;1.050749;1.046298;1.053145;1.052023;1.047215;1.031345;0.999885;0.999832;0.999782;0.999649;0.999628;230.831246;0.162667;41.003777;4.791433;0.075109;-31.784740;60.597024;30.203823;19.761985;19.980713;1.060128;1.067012;1.046979;1.011132;1.095457;1.087660;1.184593;1.061231;1.247348;1.212573;0.215975;0.126002;3.000000;611.173711;2.000000;651.814380;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.60664;1.062387;1.041519;1.009092;1.006184;1.003735;1.066760;1.055441;1.088021;1.050420;1.045986;1.052864;1.051767;1.046957;1.031051;0.999892;0.999830;0.999766;0.999687;0.999686;233.203392;-0.416834;41.243669;3.799858;-0.690806;-31.886008;61.209612;30.790510;19.981825;20.124146;1.060063;1.066760;1.046772;1.010941;1.095420;1.088954;1.188735;1.065046;1.252392;1.213310;0.215894;0.125923;3.000000;617.320948;2.000000;658.263031;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.68004;1.062372;1.041403;1.008968;1.006015;1.003563;1.066747;1.055365;1.088035;1.050347;1.045924;1.052826;1.051750;1.046936;1.031002;0.999883;0.999828;0.999762;0.999747;0.999748;234.565396;-0.571240;41.284646;2.914195;-0.873238;-31.968131;61.520153;31.171169;20.091597;20.179933;1.060044;1.066747;1.046683;1.010841;1.095454;1.089341;1.190506;1.067049;1.252657;1.212626;0.215858;0.125888;3.000000;619.925761;2.000000;661.156603;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.75344;1.062372;1.041337;1.008872;1.005968;1.003518;1.066809;1.055371;1.088078;1.050356;1.045942;1.052865;1.051808;1.046990;1.031029;0.999869;0.999826;0.999761;0.999804;0.999805;235.574418;-0.553901;41.323213;1.976948;-0.849964;-32.045169;61.724769;31.506804;20.154540;20.204229;1.060039;1.066810;1.046636;1.010765;1.095506;1.089437;1.191455;1.068572;1.251401;1.211578;0.215838;0.125868;3.000000;621.339532;2.000000;662.896726;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.82684;1.062383;1.041319;1.008805;1.006017;1.003573;1.066917;1.055436;1.088138;1.050424;1.046015;1.052955;1.051912;1.047090;1.031110;0.999852;0.999823;0.999763;0.999847;0.999850;236.194490;-0.415197;41.392464;1.079512;-0.668050;-32.110000;61.824499;31.780609;20.173323;20.201499;1.060046;1.066917;1.046626;1.010715;1.095564;1.089298;1.191657;1.069573;1.249252;1.210422;0.215832;0.125863;3.000000;621.739812;2.000000;663.619560;2.000000;2.000000;2.000000;1000.000000;600.000000;
8.97364;1.062419;1.041360;1.008741;1.006235;1.003803;1.067148;1.055627;1.088254;1.050621;1.046216;1.053168;1.052140;1.047312;1.031315;0.999818;0.999816;0.999775;0.999889;0.999901;236.625667;-0.038317;41.624891;-0.376585;-0.121686;-32.200083;61.832290;32.158456;20.140890;20.156929;1.060075;1.067149;1.046667;1.010673;1.095663;1.088709;1.190830;1.070403;1.244623;1.208452;0.215845;0.125875;3.000000;621.032261;2.000000;663.431373;2.000000;2.000000;2.000000;1000.000000;600.000000;
9.10576;1.062454;1.041478;1.008800;1.006487;1.004057;1.067284;1.055797;1.088310;1.050798;1.046384;1.053320;1.052277;1.047451;1.031473;0.999794;0.999808;0.999791;0.999858;0.999878;235.888954;0.225118;41.906674;-0.724701;0.377518;-32.204980;61.613100;32.162118;20.050800;20.088098;1.060110;1.067284;1.046766;1.010732;1.095694;1.088018;1.188854;1.069216;1.241911;1.207832;0.215881;0.125911;3.000000;619.052648;2.000000;661.545251;2.000000;2.000000;2.000000;1000.000000;600.000000;
9.23788;1.062475;1.041579;1.008900;1.006640;1.004207;1.067328;1.055887;1.088323;1.050893;1.046471;1.053387;1.052323;1.047502;1.031548;0.999779;0.999798;0.999804;0.999818;0.999836;234.997566;0.295220;42.057680;-0.386822;0.617451;-32.178282;61.403882;31.995858;19.986853;20.040796;1.060131;1.067328;1.046849;1.010823;1.095689;1.087594;1.187193;1.067413;1.241036;1.207928;0.215913;0.125941;3.000000;617.478357;2.000000;659.812424;2.000000;2.000000;2.000000;1000.000000;600.000000;
9.37;1.062480;1.041647;1.009011;1.006704;1.004266;1.067318;1.055913;1.088313;1.050923;1.046494;1.053395;1.052315;1.047499;1.031563;0.999773;0.999789;0.999812;0.999789;0.999797;234.224070;0.246030;42.011032;0.366969;0.626803;-32.141941;61.253147;31.739228;19.954988;20.018206;1.060138;1.067318;1.046904;1.010917;1.095671;1.087456;1.186094;1.065521;1.241233;1.208292;0.215934;0.125962;3.000000;616.397412;2.000000;658.442401;2.000000;2.000000;2.000000;1000.000000;600.000000;
9.50212;1.062477;1.041692;1.009115;1.006722;1.004281;1.067291;1.055910;1.088297;1.050921;1.046489;1.053379;1.052289;1.047476;1.031552;0.999772;0.999781;0.999815;0.999770;0.999769;233.598992;0.159067;41.834855;1.255483;0.524939;-32.106866;61.149360;31.459616;19.941229;20.009948;1.060137;1.067291;1.046939;1.011004;1.095652;1.087484;1.185384;1.063781;1.241781;1.208665;0.215948;0.125975;3.000000;615.593044;2.000000;657.318786;2.000000;2.000000;2.000000;1000.000000;600.000000;
9.63424;1.062465;1.041709;1.009200;1.006702;1.004259;1.067257;1.055886;1.088283;1.050896;1.046463;1.053350;1.052257;1.047444;1.031525;0.999774;0.999776;0.999812;0.999765;0.999755;233.195218;0.063384;41.526022;2.163525;0.339813;-32.079826;61.102935;31.187542;19.944124;20.015481;1.060127;1.067257;1.046953;1.011073;1.095639;1.087675;1.185118;1.062407;1.242447;1.208919;0.215953;0.125981;3.000000;615.058996;2.000000;656.480874;2.000000;2.000000;2.000000;1000.000000;600.000000;
9.89848;1.062438;1.041698;1.009269;1.006658;1.004216;1.067228;1.055851;1.088279;1.050857;1.046425;1.053316;1.052228;1.047414;1.031490;0.999782;0.999775;0.999796;0.999776;0.999765;232.983469;-0.010668;40.921314;3.221403;0.087675;-32.066648;61.117002;30.864102;19.956357;20.034017;1.060101;1.067228;1.046942;1.011122;1.095642;1.088205;1.185326;1.061427;1.243039;1.208869;0.215950;0.125977;3.000000;614.424192;2.000000;655.522318;2.000000;2.000000;2.000000;1000.000000;600.000000;
10.1627;1.062420;1.041660;1.009199;1.006641;1.004203;1.067233;1.055849;1.088288;1.050852;1.046422;1.053316;1.052233;1.047417;1.031489;0.999786;0.999780;0.999778;0.999785;0.999784;233.337810;0.044013;40.856007;2.859963;0.145908;-32.099912;61.201256;30.960694;19.960096;20.041576;1.060080;1.067233;1.046912;1.011058;1.095654;1.088617;1.185936;1.062698;1.242925;1.208624;0.215938;0.125966;3.000000;614.625853;2.000000;655.857880;2.000000;2.000000;2.000000;1000.000000;600.000000;
10.2605;1.062416;1.041651;1.009171;1.006637;1.004198;1.067233;1.055848;1.088287;1.050851;1.046421;1.053316;1.052232;1.047417;1.031488;0.999786;0.999780;0.999775;0.999784;0.999784;233.456675;0.058628;40.935881;2.630180;0.183998;-32.111993;61.225287;31.030353;19.960748;20.041943;1.060076;1.067233;1.046904;1.011035;1.095654;1.088704;1.186084;1.063165;1.242928;1.208628;0.215935;0.125963;3.000000;0.000000;2.000000;656.128512;2.000000;2.000000;2.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998528;0.992597;1.062368;1.050720;1.085813;1.045527;1.041221;1.048299;1.047389;1.042565;1.026449;0.999786;0.999780;0.999775;0.999784;0.999784;222.095326;15.902137;11.896101;17.397496;8.422362;-31.716534;58.443082;29.908782;21.968301;21.686864;1.060206;1.062368;1.047801;1.011237;1.093807;1.086092;1.168150;1.059114;1.340224;1.245574;0.216292;0.126310;3.000000;0.000000;1.000000;894.778198;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998528;0.992597;1.062368;1.050720;1.085813;1.045527;1.041221;1.048299;1.047389;1.042565;1.026449;0.999786;0.999780;0.999775;0.999784;0.999784;222.095321;15.901911;11.896239;17.397543;8.422410;-31.716530;58.443099;29.908801;21.968327;21.686874;1.060206;1.062368;1.047801;1.011237;1.093807;1.086092;1.168150;1.059115;1.340226;1.245574;0.216292;0.126310;3.000000;0.000000;1.000000;894.779038;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998528;0.992597;1.062368;1.050719;1.085813;1.045527;1.041221;1.048299;1.047389;1.042565;1.026449;0.999786;0.999780;0.999775;0.999784;0.999784;222.095317;15.901686;11.896377;17.397590;8.422459;-31.716526;58.443117;29.908819;21.968353;21.686885;1.060206;1.062368;1.047801;1.011237;1.093807;1.086092;1.168150;1.059115;1.340227;1.245574;0.216292;0.126310;3.000000;0.000000;1.000000;894.779877;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998528;0.992597;1.062368;1.050719;1.085813;1.045527;1.041221;1.048299;1.047389;1.042565;1.026448;0.999786;0.999780;0.999775;0.999784;0.999784;222.095307;15.901236;11.896654;17.397683;8.422556;-31.716518;58.443152;29.908855;21.968404;21.686905;1.060206;1.062368;1.047801;1.011237;1.093807;1.086092;1.168150;1.059115;1.340231;1.245575;0.216292;0.126310;3.000000;0.000000;1.000000;894.781555;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998528;0.992596;1.062368;1.050719;1.085813;1.045527;1.041221;1.048299;1.047388;1.042564;1.026448;0.999786;0.999780;0.999775;0.999783;0.999784;222.095288;15.900335;11.897207;17.397870;8.422750;-31.716501;58.443222;29.908926;21.968507;21.686946;1.060206;1.062368;1.047801;1.011237;1.093806;1.086092;1.168150;1.059115;1.340238;1.245576;0.216292;0.126310;3.000000;0.000000;1.000000;894.784911;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998527;0.992596;1.062367;1.050719;1.085813;1.045527;1.041220;1.048299;1.047388;1.042564;1.026448;0.999786;0.999780;0.999775;0.999783;0.999784;222.095249;15.898534;11.898313;17.398243;8.423138;-31.716468;58.443362;29.909070;21.968712;21.687027;1.060206;1.062367;1.047801;1.011237;1.093806;1.086092;1.168150;1.059116;1.340251;1.245579;0.216292;0.126310;3.000000;0.000000;1.000000;894.791622;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2605;1.062531;1.042797;1.009441;0.998526;0.992594;1.062366;1.050718;1.085812;1.045526;1.041220;1.048298;1.047387;1.042563;1.026447;0.999786;0.999780;0.999775;0.999783;0.999784;222.095172;15.894933;11.900524;17.398990;8.423914;-31.716402;58.443641;29.909357;21.969121;21.687190;1.060206;1.062366;1.047801;1.011237;1.093806;1.086092;1.168150;1.059117;1.340278;1.245585;0.216292;0.126310;3.000000;0.000000;1.000000;894.805039;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2606;1.062531;1.042797;1.009441;0.998524;0.992591;1.062363;1.050717;1.085812;1.045525;1.041219;1.048296;1.047384;1.042560;1.026446;0.999786;0.999780;0.999775;0.999782;0.999784;222.095018;15.887737;11.904944;17.400480;8.425463;-31.716271;58.444200;29.909932;21.969941;21.687516;1.060206;1.062363;1.047801;1.011237;1.093805;1.086091;1.168150;1.059119;1.340332;1.245596;0.216292;0.126310;3.000000;0.000000;1.000000;894.831855;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2606;1.062531;1.042796;1.009441;0.998520;0.992586;1.062358;1.050715;1.085810;1.045523;1.041216;1.048292;1.047379;1.042556;1.026443;0.999786;0.999780;0.999775;0.999781;0.999783;222.094709;15.873370;11.913777;17.403453;8.428556;-31.716007;58.445315;29.911080;21.971576;21.688166;1.060206;1.062358;1.047801;1.011237;1.093804;1.086090;1.168150;1.059124;1.340439;1.245618;0.216291;0.126310;3.000000;0.000000;1.000000;894.885416;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2608;1.062531;1.042796;1.009440;0.998511;0.992575;1.062347;1.050710;1.085808;1.045520;1.041212;1.048285;1.047368;1.042547;1.026437;0.999786;0.999780;0.999775;0.999779;0.999783;222.094084;15.844732;11.931413;17.409363;8.434715;-31.715482;58.447538;29.913375;21.974840;21.689463;1.060206;1.062347;1.047801;1.011237;1.093802;1.086088;1.168149;1.059133;1.340653;1.245663;0.216291;0.126310;3.000000;0.000000;1.000000;894.992259;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.261;1.062531;1.042796;1.009439;0.998495;0.992553;1.062326;1.050700;1.085802;1.045513;1.041203;1.048271;1.047348;1.042528;1.026425;0.999786;0.999781;0.999775;0.999773;0.999781;222.092815;15.787839;11.966562;17.421048;8.446928;-31.714435;58.451954;29.917957;21.981331;21.692040;1.060207;1.062326;1.047801;1.011236;1.093798;1.086084;1.168149;1.059151;1.341079;1.245752;0.216291;0.126310;3.000000;0.000000;1.000000;895.204830;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2615;1.062531;1.042795;1.009436;0.998462;0.992510;1.062284;1.050682;1.085791;1.045498;1.041185;1.048243;1.047307;1.042492;1.026402;0.999787;0.999782;0.999774;0.999763;0.999778;222.090199;15.675557;12.036382;17.443881;8.470938;-31.712356;58.460662;29.927091;21.994175;21.697133;1.060207;1.062284;1.047801;1.011234;1.093789;1.086076;1.168147;1.059187;1.341919;1.245928;0.216291;0.126309;3.000000;0.000000;1.000000;895.625587;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2626;1.062532;1.042794;1.009432;0.998398;0.992426;1.062202;1.050645;1.085770;1.045470;1.041151;1.048188;1.047227;1.042421;1.026356;0.999787;0.999784;0.999773;0.999743;0.999772;222.084668;15.456840;12.174164;17.487459;8.517335;-31.708257;58.477605;29.945243;22.019328;21.707078;1.060208;1.062202;1.047801;1.011230;1.093772;1.086060;1.168142;1.059260;1.343558;1.246274;0.216291;0.126309;3.000000;0.000000;1.000000;896.450120;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2646;1.062533;1.042792;1.009422;0.998275;0.992265;1.062046;1.050573;1.085729;1.045416;1.041084;1.048083;1.047076;1.042287;1.026269;0.999789;0.999788;0.999772;0.999704;0.999760;222.072503;15.041439;12.442770;17.566751;8.603954;-31.700280;58.509697;29.981116;22.067620;21.726057;1.060209;1.062046;1.047802;1.011223;1.093738;1.086029;1.168132;1.059407;1.346678;1.246943;0.216290;0.126308;3.000000;0.000000;1.000000;898.035522;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2687;1.062534;1.042788;1.009403;0.998048;0.991970;1.061762;1.050441;1.085653;1.045315;1.040961;1.047892;1.046800;1.042041;1.026108;0.999793;0.999797;0.999768;0.999629;0.999735;222.044452;14.289091;12.955498;17.697339;8.754733;-31.685101;58.567446;30.051343;22.157089;21.760782;1.060212;1.061762;1.047803;1.011208;1.093675;1.085968;1.168106;1.059704;1.352353;1.248202;0.216289;0.126307;3.000000;0.000000;1.000000;900.982299;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2769;1.062538;1.042783;1.009364;0.997657;0.991466;1.061287;1.050210;1.085517;1.045135;1.040745;1.047565;1.046338;1.041628;1.025832;0.999800;0.999813;0.999761;0.999490;0.999684;221.977912;13.035057;13.905054;17.869022;8.981161;-31.657106;58.662124;30.187232;22.313977;21.819983;1.060218;1.061287;1.047806;1.011178;1.093563;1.085858;1.168046;1.060311;1.361861;1.250452;0.216287;0.126306;3.000000;0.000000;1.000000;906.179950;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2851;1.062541;1.042779;1.009325;0.997331;0.991052;1.060910;1.050015;1.085401;1.044979;1.040563;1.047301;1.045971;1.041298;1.025605;0.999807;0.999828;0.999754;0.999362;0.999632;221.902146;12.047777;14.776937;17.945177;9.123088;-31.631477;58.734373;30.318789;22.447071;21.868488;1.060223;1.060910;1.047809;1.011146;1.093465;1.085766;1.167990;1.060941;1.369399;1.252407;0.216286;0.126304;3.000000;0.000000;1.000000;910.662506;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.2933;1.062542;1.042776;1.009284;0.997050;0.990701;1.060607;1.049844;1.085298;1.044842;1.040406;1.047082;1.045675;1.041031;1.025415;0.999815;0.999843;0.999747;0.999244;0.999580;221.822530;11.250393;15.598301;17.953037;9.198614;-31.607337;58.790405;30.448057;22.565473;21.909606;1.060226;1.060606;1.047811;1.011113;1.093378;1.085695;1.167954;1.061596;1.375464;1.254137;0.216285;0.126304;3.000000;0.000000;1.000000;914.674953;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.3015;1.062543;1.042772;1.009243;0.996799;0.990394;1.060359;1.049690;1.085206;1.044716;1.040267;1.046897;1.045431;1.040810;1.025251;0.999822;0.999857;0.999740;0.999134;0.999528;221.743243;10.583231;16.390363;17.913646;9.221943;-31.583999;58.835243;30.576795;22.676849;21.945962;1.060228;1.060358;1.047811;1.011079;1.093300;1.085646;1.167951;1.062278;1.380439;1.255698;0.216284;0.126302;3.000000;0.000000;1.000000;918.408020;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.3097;1.062543;1.042767;1.009199;0.996565;0.990113;1.060150;1.049548;1.085121;1.044600;1.040141;1.046737;1.045225;1.040623;1.025106;0.999829;0.999871;0.999733;0.999031;0.999477;221.667407;10.002127;17.168806;17.842401;9.203694;-31.560972;58.872759;30.706453;22.786568;21.979576;1.060230;1.060149;1.047809;1.011044;1.093229;1.085622;1.167987;1.062989;1.384619;1.257133;0.216282;0.126301;3.000000;0.000000;1.000000;922.002395;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.326;1.062538;1.042751;1.009107;0.996112;0.989583;1.059799;1.049275;1.084964;1.044376;1.039907;1.046458;1.044878;1.040305;1.024845;0.999844;0.999897;0.999719;0.998842;0.999376;221.536572;8.958785;18.733385;17.652061;9.077127;-31.514332;58.939444;30.974193;23.017357;22.045469;1.060229;1.059799;1.047799;1.010968;1.093097;1.085645;1.168200;1.064502;1.391606;1.259771;0.216277;0.126296;3.000000;0.000000;1.000000;929.214569;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.3424;1.062529;1.042725;1.009008;0.995658;0.989065;1.059512;1.049009;1.084817;1.044157;1.039686;1.046214;1.044589;1.040039;1.024610;0.999858;0.999922;0.999705;0.998676;0.999278;221.440047;8.001090;20.331513;17.421917;8.849941;-31.466322;59.002962;31.256563;23.268774;22.113428;1.060223;1.059511;1.047778;1.010886;1.092976;1.085762;1.168606;1.066138;1.397368;1.262187;0.216269;0.126288;3.000000;0.000000;1.000000;936.678730;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.3588;1.062514;1.042688;1.008902;0.995182;0.988532;1.059253;1.048734;1.084675;1.043932;1.039465;1.045983;1.044327;1.039797;1.024380;0.999873;0.999944;0.999692;0.998531;0.999185;221.385564;7.055801;21.984327;17.175967;8.543396;-31.416284;59.072807;31.557882;23.547241;22.187762;1.060212;1.059252;1.047748;1.010798;1.092861;1.085967;1.169209;1.067899;1.402555;1.264478;0.216258;0.126277;3.000000;0.000000;1.000000;944.610090;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.3752;1.062496;1.042640;1.008788;0.994672;0.987966;1.059001;1.048444;1.084532;1.043693;1.039233;1.045751;1.044071;1.039558;1.024145;0.999888;0.999964;0.999679;0.998407;0.999097;221.378971;6.086906;23.697645;16.925417;8.170702;-31.364031;59.155356;31.881043;23.853570;22.271043;1.060198;1.059001;1.047708;1.010704;1.092750;1.086253;1.170009;1.069784;1.407583;1.266700;0.216243;0.126262;3.000000;0.000000;1.000000;953.098255;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.3916;1.062474;1.042582;1.008667;0.994125;0.987364;1.058747;1.048135;1.084388;1.043436;1.038986;1.045509;1.043811;1.039315;1.023897;0.999902;0.999982;0.999666;0.998304;0.999015;221.424939;5.082615;25.467076;16.673405;7.739996;-31.309870;59.254319;32.227233;24.186044;22.364283;1.060180;1.058747;1.047659;1.010604;1.092641;1.086614;1.170997;1.071787;1.412650;1.268879;0.216225;0.126245;3.000000;0.000000;1.000000;962.150694;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.4243;1.062420;1.042435;1.008405;0.992933;0.986062;1.058227;1.047465;1.084097;1.042874;1.038450;1.044998;1.043276;1.038812;1.023367;0.999930;1.000012;0.999642;0.998164;0.998872;221.693173;2.999742;29.108927;16.151841;6.729992;-31.199289;59.509248;32.986956;24.911632;22.579379;1.060135;1.058227;1.047535;1.010388;1.092430;1.087511;1.173478;1.076099;1.423062;1.273096;0.216179;0.126200;3.000000;0.000000;1.000000;981.652275;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.4532;1.062364;1.042274;1.008156;0.991799;0.984835;1.057766;1.046829;1.083838;1.042331;1.037938;1.044526;1.042799;1.038359;1.022869;0.999954;1.000030;0.999621;0.998113;0.998770;222.134615;1.142036;32.361225;15.653786;5.693610;-31.101987;59.798485;33.725971;25.603719;22.797059;1.060088;1.057767;1.047400;1.010184;1.092255;1.088464;1.176175;1.080188;1.432250;1.276597;0.216129;0.126151;3.000000;0.000000;1.000000;999.999992;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.4532;1.062364;1.042274;1.008156;0.991799;0.984835;1.057766;1.046829;1.083838;1.042331;1.037938;1.044526;1.042799;1.038359;1.022869;0.999954;1.000030;0.999621;0.998113;0.998770;222.134615;1.142036;32.361225;15.653786;5.693610;-31.101987;59.798485;33.725971;25.603719;22.797059;1.060088;1.057767;1.047400;1.010184;1.092255;1.088464;1.176175;1.080188;1.432250;1.276597;0.216129;0.126151;3.000000;0.000000;1.000000;999.999992;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.4571;1.062356;1.042249;1.008121;0.991639;0.984663;1.057703;1.046740;1.083804;1.042254;1.037866;1.044461;1.042734;1.038297;1.022800;0.999957;1.000032;0.999619;0.998112;0.998758;222.209201;0.888685;32.805062;15.583524;5.542628;-31.088812;59.842331;33.831125;25.701301;22.828583;1.060081;1.057705;1.047380;1.010155;1.092232;1.088605;1.176577;1.080762;1.433496;1.277056;0.216121;0.126144;3.000000;0.000000;1.000000;1002.570102;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.4899;1.062286;1.042031;1.007819;0.990289;0.983221;1.057206;1.045983;1.083520;1.041599;1.037256;1.043920;1.042215;1.037798;1.022219;0.999982;1.000044;0.999597;0.998144;0.998678;222.985816;-1.148132;36.437958;14.934605;4.209315;-30.983966;60.251796;34.747903;26.527865;23.104195;1.060019;1.057211;1.047199;1.009909;1.092054;1.089838;1.180196;1.085683;1.443375;1.280623;0.216054;0.126078;3.000000;0.000000;1.000000;1024.243214;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.5227;1.062211;1.041787;1.007507;0.988938;0.981798;1.056775;1.045226;1.083258;1.040936;1.036648;1.043411;1.041758;1.037351;1.021656;1.000004;1.000048;0.999577;0.998255;0.998631;224.026802;-3.007950;39.893536;14.171407;2.764946;-30.890997;60.729812;35.720610;27.362928;23.396180;1.059953;1.056782;1.046998;1.009656;1.091904;1.091150;1.184215;1.090748;1.451955;1.283620;0.215978;0.126004;3.000000;0.000000;1.000000;1045.982729;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.5427;1.062166;1.041629;1.007314;0.988139;0.980970;1.056563;1.044781;1.083116;1.040543;1.036295;1.043133;1.041529;1.037122;1.021338;1.000016;1.000047;0.999565;0.998355;0.998621;224.788854;-4.011445;41.865744;13.634884;1.848072;-30.843056;61.049399;36.332383;27.863517;23.577032;1.059913;1.056571;1.046869;1.009501;1.091831;1.091963;1.186799;1.093850;1.456183;1.285079;0.215929;0.125957;3.000000;0.000000;1.000000;1058.958538;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.5427;1.062166;1.041629;1.007314;0.988139;0.980970;1.056563;1.044781;1.083116;1.040543;1.036295;1.043133;1.041529;1.037122;1.021338;1.000016;1.000047;0.999565;0.998355;0.998621;224.788854;-4.011445;41.865744;13.634884;1.848072;-30.843056;61.049399;36.332383;27.863517;23.577032;1.059913;1.056571;1.046869;1.009501;1.091831;1.091963;1.186799;1.093850;1.456183;1.285079;0.215929;0.125957;3.000000;0.000000;1.000000;1058.958538;2.000000;2.000000;1.000000;1000.000000;600.000000;
