time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
10.5554;1.062137;1.041525;1.007191;0.987640;0.980457;1.056447;1.044503;1.083032;1.040296;1.036075;1.042967;1.041402;1.036992;1.021144;1.000023;1.000044;0.999558;0.998433;0.998621;225.325592;-4.599912;43.070576;13.264323;1.248721;-30.815940;61.264465;36.730122;28.179500;23.693539;1.059886;1.056456;1.046784;1.009401;1.091792;1.092487;1.188500;1.095834;1.458482;1.285864;0.215896;0.125925;3.000000;0.000000;1.000000;1067.126493;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.5882;1.062066;1.041253;1.006879;0.986449;0.979257;1.056254;1.043845;1.082855;1.039711;1.035567;1.042619;1.041177;1.036752;1.020715;1.000038;1.000034;0.999542;0.998666;0.998647;226.864916;-5.852010;45.886188;12.189856;-0.296254;-30.764306;61.840744;37.756121;28.951658;23.985040;1.059821;1.056263;1.046563;1.009152;1.091726;1.093794;1.192909;1.100817;1.462324;1.287184;0.215811;0.125843;3.000000;0.000000;1.000000;1087.072333;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.621;1.062000;1.040980;1.006579;0.985410;0.978245;1.056220;1.043282;1.082739;1.039208;1.035151;1.042392;1.041107;1.036655;1.020393;1.000049;1.000017;0.999527;0.998938;0.998708;228.617272;-6.714753;48.278659;10.932136;-1.823735;-30.740646;62.441688;38.778349;29.655871;24.259841;1.059760;1.056229;1.046344;1.008914;1.091713;1.095021;1.197295;1.105577;1.463023;1.287440;0.215727;0.125760;3.000000;0.000000;1.000000;1105.300443;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.6537;1.061943;1.040714;1.006297;0.984561;0.977461;1.056356;1.042840;1.082691;1.038812;1.034849;1.042303;1.041206;1.036713;1.020198;1.000056;0.999996;0.999516;0.999232;0.998802;230.546001;-7.163061;50.208602;9.484200;-3.285482;-30.748183;63.049508;39.777683;30.272379;24.508027;1.059705;1.056363;1.046133;1.008693;1.091759;1.096123;1.201514;1.110004;1.460335;1.286530;0.215644;0.125680;3.000000;0.000000;1.000000;1121.389523;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7193;1.061864;1.040247;1.005814;0.983531;0.976656;1.057104;1.042387;1.082830;1.038411;1.034639;1.042549;1.041878;1.037278;1.020219;1.000053;0.999945;0.999501;0.999802;0.999071;234.679471;-6.895922;52.660296;6.070419;-5.760140;-30.858185;64.199354;41.628089;31.183154;24.887047;1.059622;1.057104;1.045767;1.008322;1.092026;1.097783;1.208840;1.117425;1.445517;1.281189;0.215499;0.125539;3.000000;0.000000;1.000000;1145.894466;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040078;1.005642;0.983360;0.976609;1.057584;1.042369;1.082978;1.038399;1.034706;1.042809;1.042327;1.037675;1.020384;1.000045;0.999921;0.999499;1.000019;0.999211;236.495915;-6.381062;53.188083;4.422270;-6.581698;-30.940362;64.649148;42.351789;31.441835;24.997342;1.059598;1.057582;1.045637;1.008194;1.092206;1.098254;1.211425;1.119975;1.435953;1.277582;0.215446;0.125488;3.000000;0.000000;1.000000;1153.271810;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042324;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999211;236.495844;-6.381960;53.187740;4.422975;-6.581064;-30.939969;64.650129;42.352383;31.442013;24.997954;1.059598;1.057581;1.045637;1.008194;1.092205;1.098255;1.211432;1.119977;1.435966;1.277600;0.215446;0.125488;3.000000;0.000000;1.000000;1153.273098;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042324;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999211;236.495889;-6.381753;53.187721;4.422941;-6.581201;-30.939970;64.650138;42.352391;31.442179;24.997929;1.059598;1.057582;1.045637;1.008194;1.092205;1.098255;1.211432;1.119977;1.435960;1.277599;0.215446;0.125488;3.000000;0.000000;1.000000;1153.273305;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042325;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999211;236.495956;-6.381729;53.187733;4.422880;-6.581229;-30.939974;64.650154;42.352416;31.442187;24.997932;1.059598;1.057582;1.045637;1.008194;1.092205;1.098255;1.211432;1.119977;1.435960;1.277599;0.215446;0.125488;3.000000;0.000000;1.000000;1153.273534;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042325;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999211;236.496090;-6.381691;53.187758;4.422756;-6.581279;-30.939981;64.650186;42.352467;31.442192;24.997941;1.059598;1.057582;1.045637;1.008194;1.092205;1.098255;1.211432;1.119977;1.435960;1.277599;0.215446;0.125488;3.000000;0.000000;1.000000;1153.273993;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042325;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999211;236.496356;-6.381582;53.187804;4.422514;-6.581398;-30.939994;64.650249;42.352567;31.442233;24.997953;1.059598;1.057582;1.045637;1.008194;1.092205;1.098256;1.211433;1.119978;1.435958;1.277598;0.215446;0.125488;3.000000;0.000000;1.000000;1153.274906;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042325;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999212;236.496889;-6.381387;53.187899;4.422026;-6.581623;-30.940021;64.650376;42.352767;31.442295;24.997980;1.059598;1.057582;1.045637;1.008194;1.092205;1.098256;1.211433;1.119978;1.435955;1.277597;0.215446;0.125488;3.000000;0.000000;1.000000;1153.276736;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061845;1.040077;1.005642;0.983357;0.976606;1.057582;1.042364;1.082970;1.038395;1.034702;1.042807;1.042325;1.037673;1.020381;1.000045;0.999921;0.999499;1.000019;0.999212;236.497955;-6.380996;53.188088;4.421050;-6.582074;-30.940076;64.650629;42.353168;31.442419;24.998035;1.059598;1.057582;1.045637;1.008194;1.092206;1.098256;1.211435;1.119980;1.435948;1.277595;0.215446;0.125488;3.000000;0.000000;1.000000;1153.280394;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7477;1.061844;1.040077;1.005642;0.983357;0.976606;1.057583;1.042364;1.082970;1.038395;1.034702;1.042807;1.042326;1.037674;1.020382;1.000045;0.999921;0.999499;1.000020;0.999212;236.500089;-6.380214;53.188467;4.419097;-6.582975;-30.940185;64.651136;42.353971;31.442667;24.998145;1.059598;1.057583;1.045637;1.008194;1.092206;1.098256;1.211437;1.119983;1.435936;1.277590;0.215446;0.125488;3.000000;0.000000;1.000000;1153.287709;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7478;1.061844;1.040076;1.005641;0.983357;0.976607;1.057584;1.042364;1.082970;1.038395;1.034703;1.042808;1.042327;1.037675;1.020382;1.000045;0.999921;0.999499;1.000020;0.999212;236.504355;-6.378650;53.189223;4.415191;-6.584776;-30.940404;64.652150;42.355575;31.443162;24.998364;1.059598;1.057584;1.045636;1.008194;1.092206;1.098257;1.211443;1.119988;1.435911;1.277581;0.215446;0.125488;3.000000;0.000000;1.000000;1153.302330;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7479;1.061844;1.040076;1.005640;0.983357;0.976607;1.057587;1.042364;1.082971;1.038395;1.034703;1.042809;1.042329;1.037677;1.020383;1.000045;0.999921;0.999499;1.000021;0.999213;236.512887;-6.375517;53.190731;4.407378;-6.588375;-30.940841;64.654176;42.358784;31.444151;24.998803;1.059598;1.057587;1.045636;1.008193;1.092207;1.098259;1.211454;1.119999;1.435861;1.277562;0.215446;0.125487;3.000000;0.000000;1.000000;1153.331540;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7482;1.061844;1.040074;1.005639;0.983356;0.976607;1.057592;1.042365;1.082973;1.038396;1.034704;1.042812;1.042334;1.037681;1.020385;1.000045;0.999921;0.999499;1.000023;0.999214;236.529951;-6.369236;53.193725;4.391746;-6.595563;-30.941717;64.658227;42.365197;31.446124;24.999677;1.059598;1.057592;1.045635;1.008192;1.092209;1.098263;1.211477;1.120020;1.435761;1.277525;0.215445;0.125487;3.000000;0.000000;1.000000;1153.389831;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7487;1.061844;1.040071;1.005636;0.983354;0.976608;1.057602;1.042365;1.082976;1.038396;1.034706;1.042818;1.042343;1.037690;1.020389;1.000045;0.999920;0.999499;1.000027;0.999217;236.564076;-6.356617;53.199634;4.360457;-6.609895;-30.943474;64.666319;42.378010;31.450049;25.001415;1.059597;1.057602;1.045633;1.008190;1.092213;1.098270;1.211522;1.120064;1.435560;1.277449;0.215444;0.125486;3.000000;0.000000;1.000000;1153.505893;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7497;1.061843;1.040065;1.005630;0.983352;0.976611;1.057622;1.042367;1.082982;1.038398;1.034711;1.042830;1.042362;1.037707;1.020397;1.000044;0.999919;0.999499;1.000035;0.999223;236.632314;-6.331146;53.211131;4.297783;-6.638381;-30.947010;64.682463;42.403579;31.457811;25.004856;1.059597;1.057622;1.045628;1.008186;1.092220;1.098285;1.211611;1.120149;1.435156;1.277298;0.215442;0.125484;3.000000;0.000000;1.000000;1153.735939;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7517;1.061842;1.040054;1.005619;0.983347;0.976616;1.057663;1.042370;1.082995;1.038401;1.034720;1.042854;1.042401;1.037741;1.020414;1.000044;0.999917;0.999499;1.000051;0.999234;236.768732;-6.279284;53.232843;4.172047;-6.694639;-30.954166;64.714591;42.454494;31.472989;25.011587;1.059595;1.057663;1.045619;1.008177;1.092236;1.098313;1.211788;1.120319;1.434341;1.276993;0.215439;0.125481;3.000000;0.000000;1.000000;1154.187728;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7558;1.061840;1.040031;1.005596;0.983340;0.976630;1.057745;1.042379;1.083021;1.038409;1.034740;1.042903;1.042479;1.037811;1.020449;1.000042;0.999914;0.999499;1.000083;0.999257;237.041277;-6.171943;53.271194;3.919071;-6.804266;-30.968818;64.778197;42.555420;31.501962;25.024450;1.059592;1.057745;1.045602;1.008161;1.092267;1.098368;1.212134;1.120652;1.432683;1.276369;0.215432;0.125474;3.000000;0.000000;1.000000;1155.058143;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.764;1.061837;1.039987;1.005552;0.983336;0.976669;1.057917;1.042403;1.083078;1.038432;1.034786;1.043007;1.042641;1.037956;1.020525;1.000039;0.999906;0.999499;1.000145;0.999303;237.584720;-5.943366;53.328000;3.407387;-7.011664;-30.999430;64.902714;42.753605;31.554395;25.047773;1.059588;1.057917;1.045569;1.008129;1.092332;1.098465;1.212799;1.121288;1.429258;1.275074;0.215418;0.125461;3.000000;0.000000;1.000000;1156.666872;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.7804;1.061833;1.039905;1.005471;0.983373;0.976793;1.058279;1.042480;1.083204;1.038505;1.034903;1.043237;1.042986;1.038267;1.020699;1.000031;0.999891;0.999500;1.000261;0.999397;238.661190;-5.435458;53.365501;2.363661;-7.376882;-31.065541;65.140299;43.134950;31.637495;25.084799;1.059580;1.058279;1.045508;1.008071;1.092470;1.098615;1.214013;1.122444;1.422017;1.272302;0.215393;0.125436;3.000000;0.000000;1.000000;1159.362603;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8132;1.061836;1.039770;1.005336;0.983607;0.977205;1.059060;1.042739;1.083500;1.038748;1.035225;1.043770;1.043736;1.038950;1.021129;1.000013;0.999862;0.999504;1.000457;0.999592;240.742801;-4.258854;53.167482;0.217929;-7.895025;-31.214186;65.565222;43.835350;31.720799;25.120938;1.059574;1.059060;1.045410;1.007979;1.092778;1.098739;1.215966;1.124287;1.406385;1.266143;0.215351;0.125395;3.000000;0.000000;1.000000;1162.753022;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.846;1.061851;1.039674;1.005238;0.984034;0.977812;1.059891;1.043125;1.083848;1.039109;1.035653;1.044380;1.044539;1.039690;1.021649;0.999990;0.999834;0.999512;1.000602;0.999790;242.692581;-2.925585;52.649950;-1.972755;-8.116606;-31.380418;65.918403;44.450959;31.701488;25.108057;1.059579;1.059892;1.045345;1.007918;1.093119;1.098632;1.217278;1.125511;1.389760;1.259330;0.215321;0.125366;3.000000;0.000000;1.000000;1163.624494;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8832;1.061883;1.039610;1.005168;0.984684;0.978648;1.060820;1.043672;1.084274;1.039623;1.036222;1.045109;1.045443;1.040534;1.022299;0.999958;0.999805;0.999526;1.000699;1.000004;244.655555;-1.392369;51.816013;-4.410567;-7.999373;-31.577025;66.225897;45.045778;31.585611;25.042859;1.059598;1.060822;1.045307;1.007884;1.093519;1.098262;1.218022;1.126190;1.371151;1.251332;0.215301;0.125347;3.000000;0.000000;1.000000;1162.157985;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8832;1.061882;1.039610;1.005168;0.984685;0.978649;1.060822;1.043673;1.084277;1.039625;1.036224;1.045111;1.045445;1.040536;1.022300;0.999958;0.999805;0.999526;1.000699;1.000004;244.655514;-1.392516;51.816202;-4.410233;-7.999630;-31.576916;66.226051;45.045504;31.585119;25.042725;1.059598;1.060822;1.045307;1.007884;1.093519;1.098263;1.218022;1.126189;1.371151;1.251326;0.215301;0.125347;3.000000;0.000000;1.000000;1162.158651;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8832;1.061882;1.039610;1.005168;0.984685;0.978649;1.060822;1.043673;1.084277;1.039625;1.036224;1.045111;1.045445;1.040536;1.022300;0.999958;0.999805;0.999526;1.000699;1.000004;244.655577;-1.392451;51.816161;-4.410321;-7.999617;-31.576924;66.226056;45.045513;31.585109;25.042744;1.059598;1.060822;1.045307;1.007884;1.093519;1.098263;1.218022;1.126190;1.371150;1.251325;0.215301;0.125347;3.000000;0.000000;1.000000;1162.158510;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8832;1.061882;1.039610;1.005168;0.984685;0.978649;1.060822;1.043673;1.084277;1.039625;1.036224;1.045111;1.045445;1.040536;1.022300;0.999958;0.999805;0.999526;1.000699;1.000004;244.655627;-1.392406;51.816133;-4.410388;-7.999608;-31.576930;66.226063;45.045528;31.585104;25.042742;1.059598;1.060822;1.045307;1.007884;1.093519;1.098263;1.218022;1.126190;1.371150;1.251325;0.215301;0.125347;3.000000;0.000000;1.000000;1162.158425;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8832;1.061882;1.039610;1.005168;0.984685;0.978649;1.060822;1.043673;1.084277;1.039625;1.036224;1.045111;1.045445;1.040536;1.022300;0.999958;0.999805;0.999526;1.000699;1.000004;244.655727;-1.392319;51.816077;-4.410519;-7.999592;-31.576941;66.226077;45.045557;31.585094;25.042735;1.059598;1.060822;1.045307;1.007884;1.093519;1.098263;1.218022;1.126190;1.371149;1.251324;0.215301;0.125347;3.000000;0.000000;1.000000;1162.158260;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8832;1.061882;1.039610;1.005168;0.984685;0.978649;1.060822;1.043674;1.084277;1.039625;1.036224;1.045111;1.045445;1.040536;1.022300;0.999958;0.999805;0.999526;1.000699;1.000004;244.655930;-1.392141;51.815963;-4.410786;-7.999558;-31.576964;66.226104;45.045615;31.585074;25.042726;1.059598;1.060822;1.045307;1.007884;1.093519;1.098263;1.218022;1.126190;1.371147;1.251323;0.215301;0.125347;3.000000;0.000000;1.000000;1162.157918;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8833;1.061882;1.039610;1.005168;0.984685;0.978649;1.060823;1.043674;1.084277;1.039625;1.036224;1.045111;1.045446;1.040537;1.022300;0.999958;0.999805;0.999526;1.000699;1.000004;244.656334;-1.391788;51.815738;-4.411317;-7.999491;-31.577009;66.226160;45.045730;31.585035;25.042705;1.059598;1.060823;1.045307;1.007884;1.093519;1.098263;1.218022;1.126190;1.371142;1.251321;0.215301;0.125347;3.000000;0.000000;1.000000;1162.157241;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8833;1.061882;1.039610;1.005168;0.984685;0.978650;1.060823;1.043674;1.084277;1.039626;1.036224;1.045111;1.045446;1.040537;1.022301;0.999958;0.999805;0.999526;1.000699;1.000004;244.657142;-1.391081;51.815286;-4.412380;-7.999357;-31.577098;66.226272;45.045962;31.584956;25.042663;1.059598;1.060823;1.045307;1.007884;1.093519;1.098263;1.218022;1.126190;1.371134;1.251318;0.215301;0.125347;3.000000;0.000000;1.000000;1162.155887;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8833;1.061882;1.039610;1.005168;0.984686;0.978651;1.060824;1.043674;1.084277;1.039626;1.036225;1.045112;1.045447;1.040538;1.022301;0.999958;0.999805;0.999526;1.000699;1.000004;244.658758;-1.389667;51.814383;-4.414505;-7.999089;-31.577278;66.226495;45.046426;31.584798;25.042578;1.059598;1.060824;1.045307;1.007884;1.093520;1.098262;1.218023;1.126190;1.371118;1.251310;0.215301;0.125347;3.000000;0.000000;1.000000;1162.153178;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8834;1.061883;1.039610;1.005168;0.984687;0.978652;1.060825;1.043676;1.084278;1.039627;1.036226;1.045113;1.045448;1.040539;1.022303;0.999958;0.999804;0.999526;1.000699;1.000004;244.661988;-1.386839;51.812576;-4.418756;-7.998552;-31.577638;66.226941;45.047353;31.584483;25.042410;1.059598;1.060825;1.045307;1.007884;1.093520;1.098261;1.218023;1.126190;1.371084;1.251296;0.215301;0.125347;3.000000;0.000000;1.000000;1162.147753;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8835;1.061883;1.039610;1.005167;0.984690;0.978656;1.060829;1.043678;1.084280;1.039629;1.036228;1.045116;1.045452;1.040542;1.022305;0.999958;0.999804;0.999526;1.000699;1.000005;244.668447;-1.381184;51.808961;-4.427256;-7.997474;-31.578357;66.227832;45.049205;31.583850;25.042072;1.059598;1.060829;1.045307;1.007884;1.093522;1.098259;1.218024;1.126191;1.371018;1.251267;0.215301;0.125347;3.000000;0.000000;1.000000;1162.136882;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8838;1.061883;1.039610;1.005167;0.984695;0.978662;1.060835;1.043682;1.084283;1.039633;1.036233;1.045121;1.045458;1.040548;1.022310;0.999958;0.999804;0.999526;1.000700;1.000007;244.681354;-1.369874;51.801721;-4.444253;-7.995304;-31.579796;66.229611;45.052906;31.582583;25.041394;1.059598;1.060835;1.045307;1.007884;1.093525;1.098256;1.218026;1.126193;1.370885;1.251209;0.215301;0.125347;3.000000;0.000000;1.000000;1162.115049;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8843;1.061884;1.039609;1.005166;0.984706;0.978676;1.060849;1.043691;1.084289;1.039641;1.036241;1.045132;1.045471;1.040561;1.022320;0.999957;0.999804;0.999526;1.000701;1.000010;244.707125;-1.347258;51.787210;-4.478235;-7.990905;-31.582674;66.233153;45.060292;31.580033;25.040032;1.059598;1.060849;1.045307;1.007883;1.093531;1.098249;1.218031;1.126197;1.370619;1.251093;0.215301;0.125347;3.000000;0.000000;1.000000;1162.071024;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8853;1.061885;1.039608;1.005165;0.984728;0.978702;1.060875;1.043708;1.084302;1.039658;1.036259;1.045154;1.045497;1.040585;1.022339;0.999956;0.999803;0.999527;1.000702;1.000016;244.758495;-1.302044;51.758058;-4.546154;-7.981874;-31.588433;66.240178;45.074999;31.574880;25.037280;1.059599;1.060875;1.045307;1.007883;1.093542;1.098234;1.218039;1.126203;1.370088;1.250860;0.215300;0.125346;3.000000;0.000000;1.000000;1161.981543;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8873;1.061887;1.039606;1.005163;0.984771;0.978756;1.060928;1.043744;1.084328;1.039691;1.036295;1.045197;1.045549;1.040634;1.022379;0.999955;0.999801;0.999528;1.000705;1.000027;244.860541;-1.211697;51.699248;-4.681798;-7.962877;-31.599960;66.253990;45.104157;31.564357;25.031660;1.059601;1.060928;1.045306;1.007882;1.093566;1.098204;1.218052;1.126215;1.369028;1.250394;0.215300;0.125346;3.000000;0.000000;1.000000;1161.796897;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8914;1.061892;1.039603;1.005159;0.984860;0.978865;1.061034;1.043815;1.084379;1.039758;1.036367;1.045283;1.045652;1.040731;1.022458;0.999951;0.999798;0.999529;1.000711;1.000051;245.061814;-1.031423;51.579674;-4.952258;-7.921140;-31.623045;66.280662;45.161443;31.542470;25.019973;1.059604;1.061034;1.045305;1.007882;1.093612;1.098141;1.218073;1.126231;1.366916;1.249462;0.215299;0.125345;3.000000;0.000000;1.000000;1161.405206;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.8996;1.061901;1.039598;1.005152;0.985042;0.979087;1.061243;1.043962;1.084483;1.039896;1.036513;1.045457;1.045857;1.040924;1.022618;0.999943;0.999792;0.999533;1.000719;1.000098;245.452753;-0.673267;51.333298;-5.489421;-7.822698;-31.669281;66.330181;45.271894;31.495479;24.994842;1.059611;1.061243;1.045304;1.007881;1.093706;1.098006;1.218085;1.126237;1.362733;1.247592;0.215297;0.125343;3.000000;0.000000;1.000000;1160.534968;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.916;1.061923;1.039596;1.005144;0.985425;0.979544;1.061651;1.044267;1.084693;1.040184;1.036814;1.045804;1.046258;1.041304;1.022941;0.999926;0.999781;0.999542;1.000725;1.000189;246.185718;0.027948;50.816276;-6.545192;-7.566236;-31.761579;66.413860;45.476311;31.389910;24.937921;1.059626;1.061651;1.045309;1.007886;1.093892;1.097701;1.217997;1.126143;1.354566;1.243858;0.215296;0.125343;3.000000;0.000000;1.000000;1158.469614;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.9488;1.061972;1.039617;1.005153;0.986245;0.980492;1.062414;1.044911;1.085113;1.040798;1.037440;1.046485;1.047012;1.042026;1.023592;0.999892;0.999760;0.999561;1.000696;1.000360;247.439382;1.330377;49.720783;-8.554802;-6.822763;-31.942169;66.520043;45.819448;31.142714;24.800673;1.059663;1.062414;1.045339;1.007916;1.094258;1.096960;1.217391;1.125547;1.339313;1.236553;0.215303;0.125349;3.000000;0.000000;1.000000;1153.225937;2.000000;2.000000;1.000000;1000.000000;600.000000;
10.9815;1.062029;1.039673;1.005193;0.987113;0.981457;1.063089;1.045584;1.085520;1.041446;1.038082;1.047134;1.047683;1.042680;1.024233;0.999855;0.999741;0.999583;1.000618;1.000508;248.392796;2.454808;48.586827;-10.393729;-5.788765;-32.113422;66.546034;46.075775;30.860937;24.637235;1.059708;1.063089;1.045396;1.007972;1.094602;1.096063;1.216250;1.124433;1.325811;1.229672;0.215320;0.125366;3.000000;0.000000;1.000000;1146.744053;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.0143;1.062091;1.039759;1.005263;0.987993;0.982401;1.063658;1.046258;1.085900;1.042106;1.038718;1.047733;1.048256;1.043251;1.024845;0.999816;0.999726;0.999608;1.000499;1.000629;249.027943;3.349563;47.470623;-12.015842;-4.496956;-32.270307;66.494727;46.246155;30.562364;24.454759;1.059759;1.063659;1.045477;1.008051;1.094912;1.095037;1.214627;1.122834;1.314404;1.223472;0.215347;0.125392;3.000000;0.000000;1.000000;1139.364986;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.0471;1.062158;1.039873;1.005361;0.988856;0.983293;1.064112;1.046910;1.086238;1.042758;1.039332;1.048267;1.048718;1.043727;1.025412;0.999777;0.999713;0.999635;1.000349;1.000717;249.334965;3.977764;46.422654;-13.378062;-2.993241;-32.408478;66.370441;46.331471;30.263913;24.260735;1.059815;1.064114;1.045579;1.008154;1.095176;1.093909;1.212583;1.120782;1.305317;1.218183;0.215383;0.125426;3.000000;0.000000;1.000000;1131.429923;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.0798;1.062226;1.040011;1.005484;0.989673;0.984104;1.064446;1.047517;1.086522;1.043381;1.039904;1.048726;1.049064;1.044099;1.025918;0.999738;0.999702;0.999664;1.000179;1.000767;249.313265;4.320925;45.484484;-14.443044;-1.335308;-32.524413;66.179021;46.333077;29.980926;24.062629;1.059875;1.064447;1.045699;1.008277;1.095386;1.092711;1.210185;1.118315;1.298644;1.213988;0.215425;0.125468;3.000000;0.000000;1.000000;1123.261507;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062290;1.040155;1.005621;0.990368;0.984769;1.064660;1.048027;1.086734;1.043918;1.040387;1.049083;1.049292;1.044362;1.026329;0.999703;0.999694;0.999692;1.000019;1.000778;249.015807;4.402767;44.739022;-15.136064;0.254643;-32.610538;65.949450;46.261446;29.745384;23.881961;1.059932;1.064660;1.045823;1.008410;1.095528;1.091568;1.207713;1.115673;1.294389;1.211151;0.215470;0.125511;3.000000;0.000000;1.000000;1115.779612;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062291;1.040155;1.005621;0.990369;0.984770;1.064661;1.048029;1.086738;1.043920;1.040388;1.049084;1.049292;1.044362;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015883;4.402822;44.739105;-15.136167;0.254563;-32.610740;65.949079;46.261106;29.745109;23.881252;1.059932;1.064661;1.045823;1.008410;1.095528;1.091567;1.207711;1.115672;1.294378;1.211137;0.215470;0.125511;3.000000;0.000000;1.000000;1115.780203;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062291;1.040155;1.005621;0.990369;0.984770;1.064661;1.048029;1.086738;1.043920;1.040388;1.049084;1.049293;1.044362;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015869;4.402777;44.739089;-15.136214;0.254682;-32.610742;65.949070;46.261107;29.745094;23.881249;1.059932;1.064661;1.045823;1.008410;1.095528;1.091567;1.207710;1.115672;1.294378;1.211137;0.215470;0.125511;3.000000;0.000000;1.000000;1115.779868;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062291;1.040155;1.005621;0.990369;0.984770;1.064661;1.048029;1.086738;1.043920;1.040388;1.049084;1.049293;1.044362;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015854;4.402775;44.739066;-15.136232;0.254737;-32.610745;65.949062;46.261103;29.745087;23.881243;1.059932;1.064661;1.045823;1.008410;1.095528;1.091567;1.207710;1.115671;1.294378;1.211137;0.215470;0.125511;3.000000;0.000000;1.000000;1115.779620;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062291;1.040155;1.005621;0.990369;0.984770;1.064661;1.048029;1.086738;1.043920;1.040388;1.049084;1.049293;1.044362;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015825;4.402774;44.739020;-15.136267;0.254842;-32.610750;65.949045;46.261096;29.745072;23.881231;1.059932;1.064661;1.045823;1.008410;1.095528;1.091567;1.207710;1.115671;1.294378;1.211137;0.215470;0.125511;3.000000;0.000000;1.000000;1115.779129;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062291;1.040155;1.005621;0.990369;0.984770;1.064661;1.048029;1.086738;1.043920;1.040388;1.049084;1.049293;1.044362;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015767;4.402765;44.738930;-15.136342;0.255064;-32.610759;65.949011;46.261082;29.745042;23.881208;1.059932;1.064661;1.045823;1.008410;1.095528;1.091567;1.207710;1.115671;1.294377;1.211136;0.215470;0.125511;3.000000;0.000000;1.000000;1115.778131;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1107;1.062291;1.040155;1.005621;0.990369;0.984771;1.064661;1.048029;1.086738;1.043920;1.040389;1.049084;1.049293;1.044362;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015650;4.402751;44.738748;-15.136489;0.255500;-32.610779;65.948943;46.261053;29.744982;23.881160;1.059933;1.064661;1.045823;1.008410;1.095528;1.091566;1.207709;1.115670;1.294377;1.211136;0.215470;0.125511;3.000000;0.000000;1.000000;1115.776147;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1108;1.062291;1.040155;1.005621;0.990370;0.984771;1.064661;1.048030;1.086739;1.043921;1.040389;1.049084;1.049293;1.044363;1.026330;0.999703;0.999694;0.999692;1.000019;1.000778;249.015416;4.402723;44.738385;-15.136782;0.256371;-32.610819;65.948807;46.260996;29.744862;23.881065;1.059933;1.064661;1.045823;1.008410;1.095529;1.091566;1.207708;1.115669;1.294375;1.211135;0.215470;0.125511;3.000000;0.000000;1.000000;1115.772177;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1108;1.062291;1.040155;1.005621;0.990370;0.984772;1.064661;1.048030;1.086739;1.043921;1.040389;1.049084;1.049293;1.044363;1.026331;0.999702;0.999694;0.999692;1.000019;1.000778;249.014949;4.402667;44.737658;-15.137369;0.258115;-32.610898;65.948535;46.260882;29.744622;23.880875;1.059933;1.064661;1.045823;1.008410;1.095529;1.091564;1.207705;1.115666;1.294372;1.211132;0.215470;0.125511;3.000000;0.000000;1.000000;1115.764237;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1109;1.062291;1.040156;1.005622;0.990372;0.984773;1.064661;1.048031;1.086739;1.043922;1.040390;1.049085;1.049293;1.044363;1.026332;0.999702;0.999694;0.999692;1.000018;1.000778;249.014013;4.402554;44.736206;-15.138540;0.261602;-32.611056;65.947992;46.260654;29.744143;23.880495;1.059933;1.064661;1.045824;1.008410;1.095529;1.091562;1.207700;1.115660;1.294365;1.211127;0.215470;0.125512;3.000000;0.000000;1.000000;1115.748360;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.111;1.062291;1.040156;1.005622;0.990375;0.984775;1.064662;1.048033;1.086740;1.043924;1.040392;1.049086;1.049294;1.044364;1.026333;0.999702;0.999694;0.999692;1.000018;1.000778;249.012138;4.402325;44.733302;-15.140879;0.268577;-32.611373;65.946905;46.260196;29.743184;23.879734;1.059933;1.064662;1.045824;1.008411;1.095529;1.091557;1.207689;1.115648;1.294353;1.211118;0.215471;0.125512;3.000000;0.000000;1.000000;1115.716608;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1112;1.062292;1.040158;1.005624;0.990380;0.984781;1.064663;1.048037;1.086741;1.043929;1.040396;1.049089;1.049295;1.044366;1.026336;0.999702;0.999694;0.999693;1.000016;1.000778;249.008375;4.401855;44.727504;-15.145541;0.282527;-32.612004;65.944728;46.259277;29.741269;23.878214;1.059933;1.064663;1.045825;1.008412;1.095530;1.091547;1.207666;1.115624;1.294327;1.211098;0.215471;0.125512;3.000000;0.000000;1.000000;1115.653120;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1118;1.062293;1.040160;1.005626;0.990392;0.984791;1.064666;1.048045;1.086745;1.043937;1.040404;1.049094;1.049298;1.044369;1.026343;0.999701;0.999694;0.999693;1.000013;1.000778;249.000790;4.400862;44.715938;-15.154799;0.310432;-32.613263;65.940365;46.257424;29.737445;23.875174;1.059934;1.064666;1.045827;1.008414;1.095532;1.091528;1.207622;1.115577;1.294276;1.211060;0.215472;0.125513;3.000000;0.000000;1.000000;1115.526205;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1128;1.062295;1.040165;1.005631;0.990414;0.984812;1.064671;1.048062;1.086751;1.043955;1.040419;1.049105;1.049304;1.044376;1.026355;0.999700;0.999694;0.999694;1.000008;1.000777;248.985394;4.398672;44.692930;-15.173057;0.366257;-32.615759;65.931599;46.253660;29.729828;23.869102;1.059936;1.064671;1.045832;1.008419;1.095536;1.091488;1.207534;1.115482;1.294177;1.210984;0.215473;0.125514;3.000000;0.000000;1.000000;1115.272621;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1148;1.062299;1.040176;1.005641;0.990459;0.984853;1.064680;1.048094;1.086763;1.043989;1.040450;1.049126;1.049314;1.044390;1.026380;0.999698;0.999693;0.999696;0.999996;1.000777;248.953696;4.393473;44.647413;-15.208531;0.477957;-32.620674;65.913912;46.245894;29.714716;23.856983;1.059940;1.064680;1.045841;1.008429;1.095543;1.091410;1.207357;1.115292;1.293984;1.210836;0.215477;0.125518;3.000000;0.000000;1.000000;1114.766471;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1189;1.062308;1.040197;1.005661;0.990547;0.984934;1.064698;1.048157;1.086786;1.044058;1.040510;1.049166;1.049334;1.044415;1.026429;0.999693;0.999692;0.999700;0.999973;1.000775;248.886705;4.379840;44.558385;-15.275299;0.701477;-32.630185;65.877926;46.229423;29.684982;23.832855;1.059948;1.064698;1.045859;1.008448;1.095558;1.091253;1.207000;1.114907;1.293625;1.210555;0.215483;0.125524;3.000000;0.000000;1.000000;1113.758457;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1271;1.062325;1.040240;1.005703;0.990718;0.985091;1.064729;1.048280;1.086828;1.044191;1.040627;1.049243;1.049370;1.044462;1.026524;0.999684;0.999691;0.999708;0.999928;1.000769;248.738535;4.339951;44.388434;-15.392009;1.148336;-32.647936;65.803572;46.192741;29.627526;23.785086;1.059964;1.064729;1.045895;1.008487;1.095583;1.090938;1.206277;1.114122;1.293011;1.210055;0.215497;0.125537;3.000000;0.000000;1.000000;1111.761304;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1435;1.062359;1.040328;1.005790;0.991043;0.985381;1.064771;1.048510;1.086901;1.044445;1.040847;1.049381;1.049420;1.044538;1.026697;0.999666;0.999687;0.999723;0.999841;1.000750;248.387222;4.212487;44.081361;-15.557464;2.036001;-32.678335;65.645921;46.104615;29.520993;23.691816;1.059995;1.064771;1.045969;1.008569;1.095620;1.090312;1.204799;1.112491;1.292176;1.209299;0.215524;0.125563;3.000000;0.000000;1.000000;1107.855272;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.1763;1.062425;1.040511;1.005978;0.991614;0.985867;1.064784;1.048903;1.086994;1.044895;1.041228;1.049593;1.049451;1.044622;1.026982;0.999632;0.999682;0.999754;0.999680;1.000682;247.481372;3.793240;43.598085;-15.614465;3.745290;-32.718961;65.299725;45.871205;29.342873;23.516618;1.060057;1.064784;1.046121;1.008742;1.095649;1.089083;1.201751;1.109018;1.291914;1.208726;0.215581;0.125619;3.000000;0.000000;1.000000;1100.482349;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.209;1.062487;1.040701;1.006184;0.992077;0.986230;1.064716;1.049205;1.087021;1.045263;1.041529;1.049725;1.049401;1.044627;1.027188;0.999601;0.999678;0.999784;0.999542;1.000574;246.329166;3.193265;43.284356;-15.307665;5.314025;-32.733343;64.918910;45.564244;29.211694;23.358826;1.060116;1.064715;1.046277;1.008929;1.095619;1.087906;1.198626;1.105291;1.293283;1.209325;0.215640;0.125676;3.000000;0.000000;1.000000;1093.786233;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.2746;1.062592;1.041080;1.006631;0.992679;0.986618;1.064428;1.049547;1.086919;1.045736;1.041889;1.049791;1.049144;1.044472;1.027381;0.999550;0.999670;0.999840;0.999358;1.000270;243.499250;1.754646;43.077439;-13.670914;7.700755;-32.693561;64.103900;44.757687;29.076080;23.106220;1.060220;1.064428;1.046585;1.009326;1.095426;1.085822;1.192478;1.097338;1.299026;1.213183;0.215758;0.125791;3.000000;0.000000;1.000000;1082.831233;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006968;0.992858;0.986653;1.064153;1.049599;1.086754;1.045869;1.041962;1.049708;1.048884;1.044271;1.027366;0.999524;0.999665;0.999873;0.999300;1.000004;241.197946;0.700326;43.197410;-11.755164;8.661592;-32.617476;63.511193;44.050465;29.066178;22.978900;1.060280;1.064154;1.046790;1.009620;1.095214;1.084619;1.188370;1.091460;1.304522;1.217431;0.215838;0.125868;3.000000;0.000000;1.000000;1077.092205;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086751;1.045868;1.041961;1.049707;1.048884;1.044271;1.027365;0.999524;0.999665;0.999873;0.999300;1.000004;241.197934;0.700286;43.197323;-11.755324;8.661641;-32.617533;63.511161;44.050429;29.066235;22.979344;1.060280;1.064153;1.046790;1.009620;1.095213;1.084619;1.188370;1.091459;1.304530;1.217440;0.215838;0.125868;3.000000;0.000000;1.000000;1077.091872;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086751;1.045868;1.041961;1.049707;1.048884;1.044271;1.027365;0.999524;0.999665;0.999873;0.999300;1.000004;241.197878;0.700285;43.197332;-11.755265;8.661624;-32.617531;63.511148;44.050415;29.066235;22.979340;1.060280;1.064153;1.046790;1.009620;1.095213;1.084619;1.188370;1.091459;1.304530;1.217440;0.215838;0.125868;3.000000;0.000000;1.000000;1077.091783;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086751;1.045868;1.041961;1.049707;1.048884;1.044271;1.027365;0.999524;0.999665;0.999873;0.999300;1.000004;241.197825;0.700261;43.197337;-11.755216;8.661639;-32.617529;63.511135;44.050398;29.066235;22.979338;1.060280;1.064153;1.046790;1.009620;1.095213;1.084619;1.188370;1.091458;1.304530;1.217440;0.215838;0.125868;3.000000;0.000000;1.000000;1077.091677;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086751;1.045868;1.041961;1.049707;1.048884;1.044271;1.027365;0.999524;0.999665;0.999873;0.999300;1.000004;241.197719;0.700211;43.197348;-11.755120;8.661671;-32.617525;63.511109;44.050365;29.066237;22.979333;1.060280;1.064153;1.046790;1.009620;1.095213;1.084619;1.188369;1.091458;1.304530;1.217440;0.215838;0.125868;3.000000;0.000000;1.000000;1077.091464;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086751;1.045868;1.041961;1.049707;1.048884;1.044271;1.027365;0.999524;0.999665;0.999873;0.999300;1.000004;241.197507;0.700117;43.197369;-11.754926;8.661729;-32.617516;63.511057;44.050299;29.066239;22.979323;1.060280;1.064153;1.046790;1.009620;1.095213;1.084619;1.188369;1.091458;1.304531;1.217441;0.215838;0.125869;3.000000;0.000000;1.000000;1077.091042;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.321;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086751;1.045868;1.041961;1.049707;1.048884;1.044271;1.027365;0.999524;0.999665;0.999873;0.999300;1.000004;241.197084;0.699925;43.197412;-11.754539;8.661849;-32.617499;63.510952;44.050166;29.066244;22.979305;1.060280;1.064153;1.046790;1.009620;1.095213;1.084618;1.188368;1.091457;1.304532;1.217442;0.215838;0.125869;3.000000;0.000000;1.000000;1077.090195;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3211;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086750;1.045868;1.041961;1.049707;1.048884;1.044270;1.027365;0.999524;0.999665;0.999873;0.999300;1.000003;241.196237;0.699542;43.197499;-11.753765;8.662088;-32.617465;63.510743;44.049901;29.066255;22.979267;1.060280;1.064153;1.046790;1.009620;1.095213;1.084618;1.188367;1.091455;1.304534;1.217443;0.215838;0.125869;3.000000;0.000000;1.000000;1077.088502;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3211;1.062649;1.041338;1.006969;0.992858;0.986652;1.064153;1.049598;1.086750;1.045868;1.041961;1.049707;1.048884;1.044270;1.027365;0.999524;0.999665;0.999873;0.999300;1.000003;241.194544;0.698776;43.197671;-11.752216;8.662566;-32.617398;63.510326;44.049372;29.066275;22.979192;1.060280;1.064153;1.046790;1.009621;1.095213;1.084617;1.188364;1.091450;1.304539;1.217447;0.215838;0.125869;3.000000;0.000000;1.000000;1077.085115;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3212;1.062649;1.041339;1.006970;0.992858;0.986652;1.064152;1.049598;1.086750;1.045868;1.041961;1.049707;1.048883;1.044270;1.027365;0.999524;0.999665;0.999873;0.999300;1.000003;241.191156;0.697243;43.198016;-11.749118;8.663521;-32.617262;63.509490;44.048312;29.066316;22.979042;1.060280;1.064152;1.046791;1.009621;1.095213;1.084616;1.188359;1.091442;1.304547;1.217454;0.215838;0.125869;3.000000;0.000000;1.000000;1077.078345;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3213;1.062649;1.041339;1.006971;0.992858;0.986652;1.064151;1.049597;1.086749;1.045868;1.041961;1.049706;1.048882;1.044269;1.027365;0.999524;0.999665;0.999873;0.999300;1.000002;241.184381;0.694178;43.198708;-11.742919;8.665427;-32.616991;63.507819;44.046192;29.066398;22.978741;1.060280;1.064151;1.046791;1.009622;1.095212;1.084613;1.188347;1.091426;1.304565;1.217467;0.215838;0.125869;3.000000;0.000000;1.000000;1077.064815;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3215;1.062649;1.041341;1.006973;0.992858;0.986652;1.064150;1.049597;1.086748;1.045868;1.041961;1.049706;1.048881;1.044268;1.027365;0.999524;0.999665;0.999874;0.999300;1.000000;241.170827;0.688052;43.200094;-11.730507;8.669222;-32.616449;63.504476;44.041950;29.066564;22.978142;1.060280;1.064150;1.046792;1.009624;1.095211;1.084607;1.188325;1.091392;1.304599;1.217495;0.215839;0.125869;3.000000;0.000000;1.000000;1077.037796;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3221;1.062650;1.041344;1.006976;0.992859;0.986651;1.064146;1.049597;1.086746;1.045869;1.041961;1.049704;1.048877;1.044265;1.027364;0.999523;0.999665;0.999874;0.999300;0.999997;241.143708;0.675813;43.202880;-11.705633;8.676743;-32.615360;63.497793;44.033458;29.066901;22.976948;1.060281;1.064146;1.046795;1.009627;1.095208;1.084594;1.188281;1.091326;1.304669;1.217550;0.215840;0.125870;3.000000;0.000000;1.000000;1076.983923;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3231;1.062651;1.041349;1.006984;0.992861;0.986649;1.064139;1.049596;1.086741;1.045870;1.041961;1.049701;1.048871;1.044260;1.027362;0.999523;0.999665;0.999875;0.999299;0.999991;241.089431;0.651385;43.208507;-11.655678;8.691508;-32.613171;63.484433;44.016440;29.067595;22.974578;1.060282;1.064139;1.046799;1.009634;1.095202;1.084570;1.188192;1.091193;1.304808;1.217660;0.215841;0.125872;3.000000;0.000000;1.000000;1076.876836;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3251;1.062653;1.041361;1.006999;0.992864;0.986646;1.064125;1.049595;1.086732;1.045872;1.041960;1.049694;1.048857;1.044249;1.027358;0.999522;0.999664;0.999876;0.999298;0.999978;240.980718;0.602741;43.219981;-11.554952;8.719933;-32.608747;63.457740;43.982272;29.069064;22.969911;1.060285;1.064125;1.046808;1.009647;1.095191;1.084523;1.188014;1.090928;1.305087;1.217881;0.215845;0.125875;3.000000;0.000000;1.000000;1076.665285;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3292;1.062658;1.041383;1.007030;0.992868;0.986637;1.064097;1.049591;1.086713;1.045874;1.041959;1.049681;1.048831;1.044226;1.027350;0.999520;0.999664;0.999879;0.999296;0.999952;240.762708;0.506348;43.243764;-11.350275;8.772345;-32.599715;63.404472;43.913419;29.072322;22.960869;1.060289;1.064097;1.046826;1.009673;1.095169;1.084429;1.187662;1.090397;1.305644;1.218325;0.215852;0.125882;3.000000;0.000000;1.000000;1076.252609;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3374;1.062666;1.041427;1.007092;0.992872;0.986617;1.064042;1.049580;1.086674;1.045876;1.041952;1.049652;1.048777;1.044181;1.027331;0.999517;0.999663;0.999884;0.999295;0.999900;240.324742;0.317520;43.294366;-10.928358;8.859348;-32.580949;63.298473;43.773717;29.080046;22.943950;1.060298;1.064042;1.046860;1.009726;1.095124;1.084248;1.186966;1.089336;1.306758;1.219222;0.215866;0.125895;3.000000;0.000000;1.000000;1075.468342;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3538;1.062680;1.041513;1.007215;0.992864;0.986562;1.063931;1.049546;1.086593;1.045864;1.041927;1.049589;1.048671;1.044090;1.027284;0.999511;0.999661;0.999894;0.999296;0.999796;239.444064;-0.041523;43.405281;-10.037125;8.961872;-32.540853;63.089203;43.486949;29.099801;22.914763;1.060315;1.063931;1.046928;1.009832;1.095033;1.083915;1.185618;1.087218;1.308964;1.221038;0.215892;0.125921;3.000000;0.000000;1.000000;1074.058607;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.3866;1.062703;1.041673;1.007461;0.992787;0.986405;1.063721;1.049436;1.086425;1.045787;1.041832;1.049443;1.048466;1.043906;1.027161;0.999502;0.999657;0.999911;0.999320;0.999592;237.687131;-0.667210;43.646771;-8.089321;8.885718;-32.452367;62.685848;42.889180;29.152428;22.874831;1.060343;1.063721;1.047053;1.010041;1.094852;1.083364;1.183112;1.083037;1.313175;1.224661;0.215942;0.125970;3.000000;0.000000;1.000000;1071.822828;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.4521;1.062725;1.041943;1.007932;0.992443;0.985956;1.063366;1.049086;1.086096;1.045453;1.041499;1.049103;1.048113;1.043561;1.026827;0.999497;0.999647;0.999934;0.999418;0.999236;234.354806;-1.477439;44.072552;-3.739331;7.733740;-32.257088;61.968422;41.640947;29.282564;22.865986;1.060375;1.063366;1.047260;1.010436;1.094521;1.082723;1.178976;1.075144;1.320274;1.231276;0.216026;0.126051;3.000000;0.000000;1.000000;1069.216297;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.5176;1.062715;1.042135;1.008355;0.991907;0.985390;1.063105;1.048601;1.085789;1.044926;1.041015;1.048722;1.047846;1.043261;1.026407;0.999508;0.999636;0.999940;0.999551;0.998979;231.440140;-1.693354;44.279227;0.942340;5.502781;-32.054070;61.400679;40.385043;29.420987;22.950225;1.060377;1.063106;1.047403;1.010783;1.094252;1.082673;1.176119;1.068201;1.325479;1.236666;0.216086;0.126110;3.000000;0.000000;1.000000;1068.465554;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.5832;1.062680;1.042246;1.008708;0.991269;0.984782;1.062931;1.048035;1.085518;1.044276;1.040439;1.048330;1.047657;1.043009;1.025940;0.999531;0.999626;0.999930;0.999677;0.998851;229.132399;-1.399058;44.123632;5.580751;2.624801;-31.865488;61.008183;39.198957;29.544256;23.118993;1.060354;1.062932;1.047479;1.011065;1.094062;1.083142;1.174585;1.062560;1.328960;1.240471;0.216120;0.126143;3.000000;0.000000;1.000000;1068.734986;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.6487;1.062627;1.042280;1.008977;0.990623;0.984207;1.062825;1.047469;1.085319;1.043601;1.039852;1.047961;1.047535;1.042809;1.025483;0.999562;0.999617;0.999906;0.999765;0.998863;227.544818;-0.777568;43.543847;9.819352;-0.398753;-31.711239;60.792991;38.145353;29.640377;23.347621;1.060310;1.062826;1.047495;1.011272;1.093966;1.084009;1.174278;1.058431;1.331081;1.242387;0.216131;0.126153;3.000000;0.000000;1.000000;1069.291212;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.7142;1.062564;1.042250;1.009157;0.990062;0.983727;1.062770;1.046990;1.085225;1.043011;1.039342;1.047656;1.047464;1.042663;1.025094;0.999599;0.999612;0.999868;0.999800;0.999001;226.705642;-0.060035;42.566223;13.353791;-3.078229;-31.605415;60.736537;37.270845;29.706764;23.596992;1.060254;1.062770;1.047459;1.011399;1.093975;1.085133;1.174991;1.055888;1.332196;1.242212;0.216121;0.126144;3.000000;0.000000;1.000000;1069.581750;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.7583;1.062521;1.042202;1.009229;0.989776;0.983489;1.062756;1.046764;1.085237;1.042719;1.039090;1.047512;1.047441;1.042601;1.024906;0.999625;0.999612;0.999838;0.999795;0.999147;226.534135;0.353740;41.743387;15.204302;-4.461860;-31.565863;60.768108;36.799864;29.735895;23.749951;1.060213;1.062755;1.047415;1.011441;1.094040;1.085949;1.175879;1.055038;1.332485;1.240900;0.216107;0.126130;3.000000;0.000000;1.000000;1069.438811;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.7583;1.062521;1.042202;1.009229;0.989776;0.983489;1.062756;1.046764;1.085237;1.042719;1.039090;1.047512;1.047441;1.042601;1.024906;0.999625;0.999612;0.999838;0.999795;0.999147;226.534135;0.353740;41.743387;15.204302;-4.461860;-31.565863;60.768108;36.799864;29.735895;23.749951;1.060213;1.062755;1.047415;1.011441;1.094040;1.085949;1.175879;1.055038;1.332485;1.240900;0.216107;0.126130;3.000000;0.000000;1.000000;1069.438811;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.7798;1.062499;1.042172;1.009248;0.989663;0.983397;1.062756;1.046681;1.085260;1.042606;1.038994;1.047458;1.047438;1.042581;1.024835;0.999638;0.999613;0.999821;0.999784;0.999234;226.564989;0.535459;41.293970;15.953219;-5.014622;-31.555790;60.803768;36.604343;29.745578;23.820238;1.060193;1.062755;1.047387;1.011449;1.094090;1.086365;1.176432;1.054875;1.332491;1.239911;0.216097;0.126121;3.000000;0.000000;1.000000;1069.269747;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.8453;1.062439;1.042066;1.009257;0.989475;0.983250;1.062779;1.046596;1.085426;1.042456;1.038868;1.047398;1.047457;1.042573;1.024748;0.999674;0.999619;0.999769;0.999736;0.999518;227.011366;0.856200;39.883434;17.473902;-5.958423;-31.562596;60.952538;36.161954;29.761629;23.976100;1.060132;1.062779;1.047294;1.011430;1.094297;1.087571;1.178289;1.055258;1.332019;1.235773;0.216064;0.126089;3.000000;0.000000;1.000000;1068.229370;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9109;1.062388;1.041950;1.009190;0.989515;0.983294;1.062840;1.046740;1.085692;1.042574;1.038976;1.047483;1.047520;1.042641;1.024843;0.999707;0.999632;0.999714;0.999678;0.999806;227.894126;0.845616;38.515303;17.864809;-5.839524;-31.618573;61.142635;35.951494;29.760719;24.040421;1.060078;1.062840;1.047194;1.011350;1.094561;1.088650;1.180284;1.056868;1.330799;1.230481;0.216028;0.126053;3.000000;0.000000;1.000000;1066.523300;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9628;1.062357;1.041859;1.009089;0.989690;0.983451;1.062912;1.046987;1.085933;1.042829;1.039203;1.047640;1.047598;1.042743;1.025029;0.999729;0.999645;0.999672;0.999643;1.000004;228.787028;0.632343;37.585893;17.400320;-5.065509;-31.688515;61.300085;35.950394;29.751471;24.024798;1.060042;1.062912;1.047118;1.011248;1.094777;1.089373;1.181814;1.058894;1.329346;1.226160;0.216000;0.126026;3.000000;0.000000;1.000000;1064.853478;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9628;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.786907;0.632139;37.585500;17.400417;-5.064955;-31.687828;61.301481;35.951490;29.752259;24.025936;1.060042;1.062910;1.047118;1.011248;1.094773;1.089377;1.181819;1.058905;1.329388;1.226236;0.216000;0.126026;3.000000;0.000000;1.000000;1064.850548;2.000000;2.000000;1.000000;1000.000000;600.000000;
