time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
11.9628;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.786944;0.632231;37.585464;17.400423;-5.065068;-31.687827;61.301494;35.951499;29.752260;24.025852;1.060042;1.062910;1.047118;1.011248;1.094773;1.089377;1.181819;1.058906;1.329389;1.226241;0.216000;0.126026;3.000000;0.000000;1.000000;1064.850690;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9628;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.786963;0.632225;37.585447;17.400407;-5.065047;-31.687829;61.301497;35.951500;29.752260;24.025851;1.060042;1.062910;1.047118;1.011248;1.094773;1.089377;1.181819;1.058906;1.329389;1.226241;0.216000;0.126026;3.000000;0.000000;1.000000;1064.850655;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9628;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.787001;0.632207;37.585414;17.400374;-5.064997;-31.687832;61.301503;35.951503;29.752260;24.025854;1.060042;1.062910;1.047118;1.011248;1.094773;1.089377;1.181819;1.058906;1.329389;1.226241;0.216000;0.126026;3.000000;0.000000;1.000000;1064.850573;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9628;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.787079;0.632189;37.585344;17.400313;-5.064920;-31.687839;61.301517;35.951509;29.752259;24.025846;1.060042;1.062910;1.047118;1.011248;1.094773;1.089377;1.181819;1.058906;1.329389;1.226240;0.216000;0.126026;3.000000;0.000000;1.000000;1064.850441;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9629;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.787233;0.632141;37.585208;17.400187;-5.064752;-31.687851;61.301542;35.951521;29.752257;24.025840;1.060042;1.062910;1.047118;1.011248;1.094773;1.089377;1.181819;1.058906;1.329389;1.226240;0.216000;0.126026;3.000000;0.000000;1.000000;1064.850156;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9629;1.062356;1.041859;1.009088;0.989687;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025025;0.999729;0.999645;0.999672;0.999643;1.000004;228.787542;0.632044;37.584935;17.399936;-5.064414;-31.687877;61.301594;35.951544;29.752254;24.025828;1.060042;1.062910;1.047118;1.011248;1.094773;1.089378;1.181820;1.058907;1.329388;1.226238;0.216000;0.126026;3.000000;0.000000;1.000000;1064.849587;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9629;1.062356;1.041859;1.009088;0.989688;0.983449;1.062910;1.046981;1.085922;1.042825;1.039199;1.047637;1.047596;1.042741;1.025026;0.999729;0.999645;0.999672;0.999643;1.000004;228.788160;0.631851;37.584389;17.399434;-5.063739;-31.687927;61.301697;35.951591;29.752247;24.025803;1.060042;1.062910;1.047118;1.011248;1.094773;1.089378;1.181821;1.058909;1.329387;1.226236;0.216000;0.126026;3.000000;0.000000;1.000000;1064.848448;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.963;1.062356;1.041859;1.009088;0.989688;0.983450;1.062910;1.046982;1.085922;1.042826;1.039200;1.047637;1.047596;1.042741;1.025026;0.999729;0.999645;0.999672;0.999642;1.000004;228.789394;0.631465;37.583298;17.398428;-5.062388;-31.688029;61.301903;35.951685;29.752233;24.025753;1.060042;1.062910;1.047117;1.011248;1.094774;1.089379;1.181823;1.058912;1.329385;1.226230;0.216000;0.126026;3.000000;0.000000;1.000000;1064.846169;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9631;1.062356;1.041859;1.009087;0.989688;0.983450;1.062911;1.046982;1.085923;1.042826;1.039200;1.047638;1.047597;1.042741;1.025026;0.999729;0.999645;0.999672;0.999642;1.000005;228.791865;0.630693;37.581116;17.396413;-5.059684;-31.688232;61.302315;35.951874;29.752205;24.025652;1.060042;1.062911;1.047117;1.011247;1.094774;1.089381;1.181827;1.058917;1.329381;1.226219;0.216000;0.126026;3.000000;0.000000;1.000000;1064.841611;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9633;1.062356;1.041858;1.009087;0.989690;0.983451;1.062911;1.046984;1.085924;1.042828;1.039202;1.047639;1.047597;1.042742;1.025028;0.999729;0.999646;0.999672;0.999642;1.000006;228.796807;0.629144;37.576756;17.392371;-5.054266;-31.688638;61.303140;35.952255;29.752150;24.025451;1.060042;1.062911;1.047117;1.011247;1.094775;1.089384;1.181834;1.058929;1.329374;1.226198;0.216000;0.126026;3.000000;0.000000;1.000000;1064.832493;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9639;1.062355;1.041857;1.009086;0.989692;0.983453;1.062912;1.046987;1.085926;1.042831;1.039205;1.047640;1.047598;1.042743;1.025030;0.999729;0.999646;0.999671;0.999642;1.000007;228.806697;0.626036;37.568054;17.384239;-5.043389;-31.689452;61.304787;35.953026;29.752038;24.025044;1.060041;1.062912;1.047116;1.011246;1.094778;1.089391;1.181849;1.058953;1.329358;1.226154;0.215999;0.126026;3.000000;0.000000;1.000000;1064.814244;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9649;1.062355;1.041856;1.009083;0.989697;0.983458;1.062913;1.046993;1.085931;1.042838;1.039210;1.047644;1.047600;1.042745;1.025035;0.999730;0.999646;0.999670;0.999641;1.000011;228.826501;0.619773;37.550716;17.367782;-5.021476;-31.691084;61.308080;35.954613;29.751814;24.024212;1.060041;1.062913;1.047115;1.011243;1.094782;1.089404;1.181880;1.059001;1.329327;1.226068;0.215999;0.126025;3.000000;0.000000;1.000000;1064.777697;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9669;1.062354;1.041852;1.009078;0.989706;0.983466;1.062916;1.047005;1.085940;1.042851;1.039222;1.047652;1.047603;1.042750;1.025044;0.999730;0.999647;0.999669;0.999640;1.000019;228.866205;0.607063;37.516311;17.334096;-4.977018;-31.694365;61.314653;35.957959;29.751360;24.022484;1.060039;1.062916;1.047112;1.011238;1.094791;1.089430;1.181941;1.059097;1.329263;1.225895;0.215998;0.126024;3.000000;0.000000;1.000000;1064.704417;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.971;1.062351;1.041845;1.009068;0.989726;0.983483;1.062923;1.047029;1.085959;1.042877;1.039245;1.047668;1.047610;1.042760;1.025063;0.999732;0.999648;0.999666;0.999637;1.000033;228.945970;0.580931;37.448601;17.263658;-4.885607;-31.700996;61.327746;35.965341;29.750428;24.018767;1.060037;1.062923;1.047106;1.011229;1.094808;1.089482;1.182061;1.059291;1.329135;1.225551;0.215996;0.126022;3.000000;0.000000;1.000000;1064.557145;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9792;1.062347;1.041831;1.009047;0.989768;0.983520;1.062936;1.047079;1.085997;1.042933;1.039294;1.047701;1.047625;1.042780;1.025102;0.999735;0.999650;0.999659;0.999633;1.000062;229.106750;0.526000;37.317727;17.110674;-4.693141;-31.714513;61.353693;35.982844;29.748468;24.010303;1.060032;1.062936;1.047094;1.011209;1.094842;1.089583;1.182299;1.059691;1.328870;1.224870;0.215991;0.126017;3.000000;0.000000;1.000000;1064.260061;2.000000;2.000000;1.000000;1000.000000;600.000000;
11.9956;1.062339;1.041803;1.009002;0.989859;0.983600;1.062964;1.047186;1.086072;1.043051;1.039399;1.047771;1.047655;1.042823;1.025186;0.999741;0.999656;0.999646;0.999625;1.000115;229.431942;0.407012;37.075232;16.757667;-4.272399;-31.742423;61.404458;36.028667;29.744143;23.989438;1.060022;1.062964;1.047070;1.011167;1.094908;1.089774;1.182763;1.060532;1.328311;1.223546;0.215983;0.126009;3.000000;0.000000;1.000000;1063.658370;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.0284;1.062326;1.041751;1.008902;0.990066;0.983783;1.063026;1.047416;1.086215;1.043311;1.039629;1.047925;1.047723;1.042918;1.025371;0.999751;0.999667;0.999622;0.999619;1.000205;230.086895;0.145767;36.674535;15.876326;-3.312242;-31.800605;61.500414;36.162211;29.733542;23.933644;1.060005;1.063026;1.047027;1.011075;1.095030;1.090112;1.183632;1.062358;1.327072;1.221114;0.215966;0.125993;3.000000;0.000000;1.000000;1062.448848;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.0824;1.062311;1.041676;1.008715;0.990455;0.984131;1.063144;1.047810;1.086416;1.043767;1.040034;1.048200;1.047850;1.043092;1.025698;0.999764;0.999686;0.999588;0.999630;1.000297;231.135280;-0.276865;36.286284;14.004042;-1.539262;-31.897148;61.640279;36.493814;29.708192;23.812877;1.059983;1.063144;1.046964;1.010908;1.095185;1.090549;1.184893;1.065710;1.324719;1.218014;0.215943;0.125971;3.000000;0.000000;1.000000;1060.604872;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.0824;1.062311;1.041676;1.008715;0.990455;0.984131;1.063144;1.047810;1.086416;1.043767;1.040034;1.048200;1.047850;1.043092;1.025698;0.999764;0.999686;0.999588;0.999630;1.000297;231.135280;-0.276865;36.286284;14.004042;-1.539262;-31.897148;61.640279;36.493814;29.708192;23.812877;1.059983;1.063144;1.046964;1.010908;1.095185;1.090549;1.184893;1.065710;1.324719;1.218014;0.215943;0.125971;3.000000;0.000000;1.000000;1060.604872;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.0939;1.062308;1.041662;1.008671;0.990545;0.984213;1.063171;1.047896;1.086454;1.043869;1.040125;1.048262;1.047879;1.043132;1.025771;0.999766;0.999690;0.999581;0.999636;1.000308;231.353601;-0.365615;36.247381;13.537669;-1.130930;-31.917818;61.667129;36.582396;29.701524;23.782514;1.059980;1.063171;1.046952;1.010869;1.095210;1.090622;1.185134;1.066479;1.324169;1.217500;0.215938;0.125966;3.000000;0.000000;1.000000;1060.236320;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.1594;1.062299;1.041588;1.008404;0.991046;0.984678;1.063333;1.048338;1.086595;1.044399;1.040599;1.048596;1.048050;1.043355;1.026160;0.999774;0.999714;0.999550;0.999688;1.000306;232.507320;-0.745794;36.339507;10.616990;1.121739;-32.025671;61.804313;37.185606;29.653091;23.604106;1.059963;1.063333;1.046890;1.010639;1.095290;1.090947;1.186362;1.071078;1.320936;1.215902;0.215916;0.125944;3.000000;0.000000;1.000000;1058.635669;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.225;1.062295;1.041526;1.008116;0.991491;0.985114;1.063493;1.048675;1.086626;1.044817;1.040978;1.048876;1.048215;1.043557;1.026477;0.999778;0.999736;0.999531;0.999756;1.000207;233.502274;-0.874894;36.944906;7.389783;3.091201;-32.113087;61.921090;37.932371;29.585683;23.427956;1.059954;1.063493;1.046839;1.010397;1.095265;1.091137;1.187399;1.075920;1.317733;1.216396;0.215896;0.125925;3.000000;0.000000;1.000000;1058.133264;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2905;1.062293;1.041468;1.007823;0.991811;0.985455;1.063627;1.048868;1.086563;1.045066;1.041209;1.049063;1.048350;1.043710;1.026680;0.999776;0.999753;0.999523;0.999820;1.000031;234.331388;-0.702117;38.011226;4.146155;4.487277;-32.173127;62.031636;38.772266;29.501180;23.278187;1.059948;1.063628;1.046791;1.010156;1.095152;1.091248;1.188353;1.080738;1.315035;1.218673;0.215878;0.125908;3.000000;0.000000;1.000000;1059.200726;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2994;1.062292;1.041460;1.007784;0.991841;0.985489;1.063641;1.048882;1.086549;1.045085;1.041227;1.049079;1.048364;1.043724;1.026696;0.999776;0.999755;0.999523;0.999826;1.000004;234.433506;-0.657649;38.184710;3.724289;4.619163;-32.178931;62.047660;38.889717;29.489188;23.261496;1.059948;1.063642;1.046784;1.010125;1.095131;1.091262;1.188486;1.081372;1.314756;1.219084;0.215876;0.125905;3.000000;0.000000;1.000000;1059.495607;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2994;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086572;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.433661;-0.657801;38.185243;3.723458;4.618811;-32.179959;62.045131;38.885501;29.487321;23.257776;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188473;1.081349;1.314692;1.219011;0.215876;0.125906;3.000000;0.000000;1.000000;1059.499057;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2994;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086572;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.433672;-0.657796;38.185265;3.723409;4.618826;-32.179961;62.045130;38.885513;29.487319;23.257774;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188473;1.081349;1.314692;1.219011;0.215876;0.125906;3.000000;0.000000;1.000000;1059.499094;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2994;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086572;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.433683;-0.657791;38.185285;3.723360;4.618841;-32.179961;62.045132;38.885527;29.487317;23.257772;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188473;1.081349;1.314692;1.219011;0.215876;0.125906;3.000000;0.000000;1.000000;1059.499126;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2994;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086572;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.433705;-0.657780;38.185327;3.723262;4.618871;-32.179963;62.045135;38.885553;29.487314;23.257767;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188473;1.081350;1.314692;1.219011;0.215876;0.125906;3.000000;0.000000;1.000000;1059.499193;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2995;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086572;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.433750;-0.657757;38.185409;3.723066;4.618933;-32.179965;62.045142;38.885608;29.487308;23.257760;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188473;1.081350;1.314691;1.219011;0.215876;0.125906;3.000000;0.000000;1.000000;1059.499321;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2995;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086571;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.433838;-0.657713;38.185573;3.722673;4.619055;-32.179970;62.045155;38.885717;29.487297;23.257744;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188474;1.081351;1.314691;1.219012;0.215876;0.125906;3.000000;0.000000;1.000000;1059.499580;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2995;1.062293;1.041461;1.007787;0.991846;0.985494;1.063645;1.048894;1.086571;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000004;234.434016;-0.657625;38.185902;3.721889;4.619299;-32.179981;62.045182;38.885934;29.487274;23.257712;1.059948;1.063645;1.046785;1.010126;1.095135;1.091258;1.188474;1.081352;1.314691;1.219012;0.215876;0.125906;3.000000;0.000000;1.000000;1059.500098;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2995;1.062293;1.041461;1.007787;0.991846;0.985495;1.063645;1.048894;1.086571;1.045094;1.041235;1.049085;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000003;234.434370;-0.657447;38.186560;3.720320;4.619788;-32.180001;62.045234;38.886369;29.487228;23.257647;1.059948;1.063645;1.046785;1.010125;1.095135;1.091258;1.188474;1.081354;1.314689;1.219014;0.215876;0.125906;3.000000;0.000000;1.000000;1059.501136;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2996;1.062293;1.041460;1.007787;0.991846;0.985495;1.063645;1.048894;1.086571;1.045094;1.041235;1.049086;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000003;234.435080;-0.657093;38.187876;3.717182;4.620765;-32.180043;62.045340;38.887238;29.487136;23.257520;1.059948;1.063645;1.046785;1.010125;1.095134;1.091258;1.188475;1.081359;1.314687;1.219017;0.215876;0.125906;3.000000;0.000000;1.000000;1059.503212;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.2997;1.062293;1.041460;1.007786;0.991847;0.985495;1.063646;1.048894;1.086571;1.045095;1.041236;1.049086;1.048369;1.043729;1.026704;0.999776;0.999755;0.999523;0.999826;1.000003;234.436498;-0.656382;38.190509;3.710907;4.622717;-32.180126;62.045552;38.888976;29.486953;23.257264;1.059948;1.063646;1.046785;1.010125;1.095134;1.091258;1.188477;1.081368;1.314683;1.219024;0.215876;0.125905;3.000000;0.000000;1.000000;1059.507371;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3;1.062293;1.041460;1.007785;0.991848;0.985496;1.063646;1.048895;1.086571;1.045095;1.041236;1.049086;1.048370;1.043730;1.026705;0.999776;0.999755;0.999523;0.999826;1.000002;234.439332;-0.654958;38.195779;3.698361;4.626610;-32.180291;62.045975;38.892453;29.486585;23.256753;1.059948;1.063646;1.046785;1.010124;1.095133;1.091258;1.188480;1.081386;1.314673;1.219037;0.215876;0.125905;3.000000;0.000000;1.000000;1059.515712;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3005;1.062293;1.041460;1.007783;0.991849;0.985499;1.063647;1.048895;1.086570;1.045096;1.041237;1.049087;1.048370;1.043731;1.026706;0.999776;0.999755;0.999523;0.999827;1.000000;234.444994;-0.652094;38.206337;3.673283;4.634356;-32.180620;62.046822;38.899409;29.485849;23.255734;1.059948;1.063647;1.046784;1.010122;1.095132;1.091259;1.188488;1.081423;1.314655;1.219062;0.215876;0.125905;3.000000;0.000000;1.000000;1059.532489;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3015;1.062293;1.041459;1.007778;0.991853;0.985503;1.063649;1.048897;1.086568;1.045098;1.041239;1.049089;1.048372;1.043733;1.026708;0.999776;0.999755;0.999523;0.999828;0.999997;234.456290;-0.646307;38.227523;3.623186;4.649691;-32.181273;62.048519;38.913327;29.484375;23.253706;1.059948;1.063649;1.046784;1.010118;1.095130;1.091260;1.188502;1.081497;1.314619;1.219115;0.215875;0.125905;3.000000;0.000000;1.000000;1059.566425;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3035;1.062293;1.041457;1.007769;0.991860;0.985511;1.063652;1.048900;1.086564;1.045102;1.041243;1.049093;1.048376;1.043736;1.026712;0.999776;0.999755;0.999523;0.999830;0.999990;234.478767;-0.634499;38.270167;3.523231;4.679726;-32.182552;62.051922;38.941185;29.481420;23.249695;1.059948;1.063652;1.046782;1.010111;1.095124;1.091262;1.188530;1.081645;1.314548;1.219220;0.215875;0.125904;3.000000;0.000000;1.000000;1059.635824;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3076;1.062293;1.041454;1.007751;0.991874;0.985527;1.063659;1.048905;1.086556;1.045110;1.041250;1.049100;1.048383;1.043743;1.026719;0.999775;0.999756;0.999523;0.999833;0.999976;234.523276;-0.609963;38.356532;3.324306;4.737250;-32.185011;62.058773;38.996982;29.475477;23.241849;1.059948;1.063659;1.046779;1.010096;1.095114;1.091266;1.188588;1.081940;1.314408;1.219433;0.215874;0.125903;3.000000;0.000000;1.000000;1059.780760;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3158;1.062292;1.041447;1.007715;0.991898;0.985557;1.063672;1.048913;1.086539;1.045122;1.041262;1.049113;1.048396;1.043756;1.026731;0.999775;0.999758;0.999523;0.999839;0.999948;234.610565;-0.557322;38.533415;2.930664;4.842058;-32.189532;62.072669;39.108841;29.463488;23.226882;1.059947;1.063672;1.046773;1.010067;1.095092;1.091274;1.188704;1.082524;1.314146;1.219872;0.215872;0.125901;3.000000;0.000000;1.000000;1060.095364;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.3322;1.062292;1.041432;1.007644;0.991936;0.985609;1.063695;1.048921;1.086503;1.045135;1.041277;1.049131;1.048418;1.043777;1.026747;0.999773;0.999761;0.999524;0.999850;0.999890;234.778705;-0.438864;38.902526;2.162217;5.010552;-32.196996;62.101410;39.333145;29.439266;23.199985;1.059946;1.063695;1.046762;1.010010;1.095045;1.091291;1.188940;1.083674;1.313689;1.220797;0.215867;0.125897;3.000000;0.000000;1.000000;1060.824559;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.365;1.062290;1.041401;1.007506;0.991971;0.985674;1.063725;1.048901;1.086418;1.045118;1.041266;1.049138;1.048446;1.043798;1.026747;0.999770;0.999765;0.999527;0.999863;0.999774;235.093240;-0.159567;39.691411;0.715186;5.185272;-32.205814;62.163948;39.780395;29.391373;23.159194;1.059944;1.063725;1.046737;1.009899;1.094946;1.091330;1.189441;1.085875;1.313095;1.222784;0.215858;0.125888;3.000000;0.000000;1.000000;1062.685086;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.4305;1.062283;1.041330;1.007259;0.991868;0.985639;1.063707;1.048732;1.086215;1.044926;1.041100;1.049038;1.048424;1.043749;1.026621;0.999761;0.999768;0.999541;0.999851;0.999555;235.666484;0.473005;41.381339;-1.731457;4.950288;-32.201748;62.316676;40.641913;29.311035;23.132816;1.059939;1.063707;1.046679;1.009704;1.094736;1.091445;1.190587;1.089778;1.313458;1.226995;0.215835;0.125866;3.000000;0.000000;1.000000;1067.926299;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.4961;1.062272;1.041245;1.007056;0.991546;0.985386;1.063576;1.048409;1.085986;1.044552;1.040763;1.048794;1.048289;1.043578;1.026341;0.999750;0.999763;0.999562;0.999790;0.999375;236.199742;1.079509;43.102462;-3.506486;4.066268;-32.173529;62.511277;41.426757;29.268296;23.179867;1.059930;1.063576;1.046611;1.009549;1.094526;1.091617;1.191942;1.092887;1.316064;1.231190;0.215809;0.125840;3.000000;0.000000;1.000000;1074.939733;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.5616;1.062256;1.041146;1.006906;0.991039;0.984932;1.063336;1.047972;1.085750;1.044050;1.040301;1.048432;1.048045;1.043297;1.025943;0.999737;0.999751;0.999586;0.999692;0.999255;236.728175;1.506047;44.697065;-4.556974;2.751932;-32.128983;62.747997;42.095476;29.282959;23.294310;1.059919;1.063336;1.046535;1.009440;1.094336;1.091840;1.193476;1.095071;1.320866;1.234980;0.215778;0.125811;3.000000;0.000000;1.000000;1083.206440;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.6271;1.062239;1.041042;1.006815;0.990407;0.984329;1.063012;1.047473;1.085531;1.043491;1.039779;1.048000;1.047716;1.042937;1.025478;0.999721;0.999732;0.999613;0.999576;0.999203;237.265753;1.642185;46.022283;-4.898122;1.256907;-32.077485;63.016303;42.615762;29.366191;23.460126;1.059907;1.063012;1.046454;1.009381;1.094185;1.092086;1.195088;1.096252;1.327362;1.238010;0.215746;0.125779;3.000000;0.000000;1.000000;1091.996698;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.6927;1.062224;1.040941;1.006786;0.989732;0.983653;1.062648;1.046981;1.085354;1.042952;1.039271;1.047559;1.047349;1.042550;1.025013;0.999703;0.999709;0.999639;0.999467;0.999220;237.800142;1.446484;46.966396;-4.609785;-0.178484;-32.028757;63.294799;42.964830;29.516711;23.652700;1.059896;1.062648;1.046378;1.009373;1.094086;1.092306;1.196615;1.096408;1.334628;1.239978;0.215714;0.125749;3.000000;0.000000;1.000000;1100.438963;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.7582;1.062214;1.040856;1.006818;0.989106;0.982997;1.062304;1.046565;1.085246;1.042511;1.038850;1.047177;1.047003;1.042197;1.024617;0.999683;0.999683;0.999663;0.999389;0.999294;238.293547;0.954401;47.459836;-3.822095;-1.357877;-31.991765;63.553301;43.129906;29.719135;23.842467;1.059889;1.062306;1.046316;1.009415;1.094052;1.092440;1.197850;1.095573;1.341464;1.240673;0.215688;0.125723;3.000000;0.000000;1.000000;1107.621364;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.8237;1.062212;1.040802;1.006907;0.988617;0.982461;1.062044;1.046284;1.085221;1.042230;1.038577;1.046914;1.046741;1.041941;1.024350;0.999662;0.999656;0.999682;0.999359;0.999409;238.688845;0.268224;47.480764;-2.694561;-2.151497;-31.973342;63.757467;43.108962;29.945864;24.000401;1.059890;1.062048;1.046280;1.009502;1.094085;1.092426;1.198581;1.093830;1.346624;1.240011;0.215671;0.125707;3.000000;0.000000;1.000000;1112.708838;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.8893;1.062223;1.040790;1.007045;0.988339;0.982127;1.061921;1.046180;1.085286;1.042147;1.038493;1.046817;1.046615;1.041830;1.024256;0.999639;0.999632;0.999697;0.999386;0.999543;238.919760;-0.467400;47.055226;-1.392939;-2.504610;-31.977017;63.874708;42.911124;30.161654;24.103296;1.059900;1.061926;1.046277;1.009628;1.094181;1.092217;1.198628;1.091308;1.349067;1.238076;0.215667;0.125703;3.000000;0.000000;1.000000;1115.058703;2.000000;2.000000;1.000000;1000.000000;600.000000;
12.9548;1.062246;1.040827;1.007224;0.988314;0.982052;1.061965;1.046266;1.085429;1.042268;1.038606;1.046902;1.046658;1.041891;1.024348;0.999617;0.999610;0.999708;0.999464;0.999677;238.923282;-1.098206;46.252187;-0.067543;-2.432696;-32.002294;63.880246;42.556577;30.330111;24.137574;1.059921;1.061971;1.046315;1.009784;1.094330;1.091790;1.197882;1.088176;1.348173;1.235115;0.215679;0.125714;3.000000;0.000000;1.000000;1114.316786;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.0203;1.062282;1.040916;1.007430;0.988549;0.982253;1.062181;1.046528;1.085632;1.042570;1.038896;1.047161;1.046870;1.042121;1.024614;0.999596;0.999593;0.999713;0.999579;0.999793;238.652283;-1.493994;45.174217;1.163961;-2.006604;-32.044593;63.762080;42.075609;30.420781;24.100918;1.059953;1.062185;1.046392;1.009961;1.094510;1.091157;1.196331;1.084643;1.343893;1.231504;0.215707;0.125741;3.000000;0.000000;1.000000;1110.478571;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.0859;1.062326;1.041050;1.007650;0.989014;0.982705;1.062539;1.046925;1.085866;1.043006;1.039319;1.047554;1.047226;1.042488;1.025014;0.999577;0.999582;0.999715;0.999708;0.999878;238.086235;-1.576077;43.944922;2.227002;-1.332143;-32.096003;63.523786;41.506482;30.415330;24.001737;1.059993;1.062541;1.046505;1.010146;1.094701;1.090364;1.194072;1.080938;1.336778;1.227694;0.215748;0.125781;3.000000;0.000000;1.000000;1103.904036;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.1514;1.062375;1.041219;1.007869;0.989643;0.983344;1.062986;1.047401;1.086101;1.043511;1.039811;1.048024;1.047670;1.042937;1.025487;0.999563;0.999576;0.999713;0.999826;0.999926;237.238211;-1.332761;42.694471;3.092603;-0.528707;-32.146759;63.184550;40.892112;30.311339;23.856855;1.060036;1.062985;1.046644;1.010328;1.094878;1.089487;1.191298;1.077304;1.327891;1.224140;0.215801;0.125833;3.000000;0.000000;1.000000;1095.280958;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.2169;1.062423;1.041407;1.008073;0.990350;0.984078;1.063452;1.047891;1.086310;1.044017;1.040304;1.048501;1.048135;1.043400;1.025967;0.999554;0.999576;0.999709;0.999910;0.999935;236.156909;-0.819777;41.544733;3.772034;0.289296;-32.187182;62.776469;40.275959;30.122827;23.688089;1.060080;1.063449;1.046795;1.010495;1.095023;1.088622;1.188272;1.073969;1.318609;1.221239;0.215859;0.125889;3.000000;0.000000;1.000000;1085.539434;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.2825;1.062463;1.041594;1.008250;0.991044;0.984807;1.063864;1.048335;1.086470;1.044460;1.040736;1.048919;1.048548;1.043808;1.026388;0.999550;0.999581;0.999703;0.999945;0.999908;234.923181;-0.145990;40.595727;4.305111;1.025865;-32.209621;62.339838;39.697911;29.877496;23.518477;1.060117;1.063862;1.046944;1.010637;1.095121;1.087867;1.185296;1.071131;1.310358;1.219285;0.215918;0.125946;3.000000;0.000000;1.000000;1075.729182;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.348;1.062493;1.041763;1.008391;0.991636;0.985432;1.064164;1.048680;1.086565;1.044793;1.041056;1.049224;1.048851;1.044103;1.026701;0.999553;0.999589;0.999695;0.999927;0.999854;233.641487;0.551818;39.915170;4.744789;1.610920;-32.209875;61.917554;39.191063;29.611494;23.368858;1.060145;1.064162;1.047076;1.010746;1.095163;1.087309;1.182659;1.068940;1.304347;1.218437;0.215970;0.125997;3.000000;0.000000;1.000000;1066.878887;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.4136;1.062508;1.041898;1.008488;0.992061;0.985879;1.064312;1.048895;1.086592;1.044986;1.041236;1.049384;1.049005;1.044252;1.026872;0.999562;0.999599;0.999685;0.999859;0.999780;232.427558;1.138868;39.532638;5.141279;2.002438;-32.187786;61.549741;38.779940;29.363001;23.255351;1.060160;1.064311;1.047178;1.010819;1.095150;1.087009;1.180612;1.067488;1.301367;1.218711;0.216012;0.126038;3.000000;0.000000;1.000000;1059.860822;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.4791;1.062506;1.041986;1.008540;0.992278;0.986100;1.064295;1.048964;1.086551;1.045030;1.041267;1.049389;1.048996;1.044241;1.026893;0.999576;0.999611;0.999675;0.999757;0.999696;231.394165;1.510031;39.439276;5.528808;2.184623;-32.146928;61.269340;38.480139;29.165949;23.187930;1.060161;1.064295;1.047242;1.010853;1.095086;1.086999;1.179334;1.066811;1.301688;1.219990;0.216040;0.126065;3.000000;0.000000;1.000000;1055.282987;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.5446;1.062489;1.042022;1.008547;0.992277;0.986085;1.064127;1.048892;1.086452;1.044936;1.041160;1.049251;1.048837;1.044085;1.026773;0.999594;0.999622;0.999663;0.999640;0.999614;230.637172;1.609258;39.593023;5.917309;2.163775;-32.093631;61.098990;38.298919;29.044878;23.170036;1.060147;1.064127;1.047263;1.010849;1.094983;1.087276;1.178916;1.066892;1.305053;1.222055;0.216051;0.126075;3.000000;0.000000;1.000000;1053.425153;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.6102;1.062459;1.042004;1.008512;0.992074;0.985852;1.063841;1.048699;1.086312;1.044727;1.040940;1.049001;1.048559;1.043815;1.026542;0.999614;0.999631;0.999651;0.999530;0.999540;230.223931;1.437237;39.928328;6.290195;1.963394;-32.035690;61.049213;38.236160;29.011618;23.198992;1.060120;1.063841;1.047241;1.010810;1.094855;1.087807;1.179361;1.067669;1.310769;1.224612;0.216045;0.126070;3.000000;0.000000;1.000000;1054.226489;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.7412;1.062379;1.041845;1.008349;0.991331;0.985037;1.063183;1.048146;1.086010;1.044163;1.040368;1.048392;1.047910;1.043183;1.025957;0.999652;0.999644;0.999624;0.999405;0.999449;230.460135;0.646066;40.764677;6.755890;1.238978;-31.943797;61.261568;38.412112;29.159467;23.345359;1.060047;1.063183;1.047101;1.010658;1.094609;1.089277;1.182162;1.070700;1.323939;1.229535;0.215995;0.126022;3.000000;0.000000;1.000000;1061.283449;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.8555;1.062302;1.041617;1.008137;0.990536;0.984193;1.062680;1.047620;1.085782;1.043643;1.039859;1.047892;1.047407;1.042690;1.025455;0.999678;0.999650;0.999601;0.999407;0.999435;231.635087;-0.183363;41.477160;6.684743;0.435411;-31.905217;61.698756;38.832811;29.437314;23.523316;1.059975;1.062680;1.046912;1.010472;1.094448;1.090716;1.185929;1.074432;1.334000;1.232744;0.215925;0.125953;3.000000;0.000000;1.000000;1070.892679;2.000000;2.000000;1.000000;1000.000000;600.000000;
13.9698;1.062241;1.041377;1.007904;0.989887;0.983536;1.062415;1.047228;1.085656;1.043263;1.039504;1.047584;1.047135;1.042415;1.025126;0.999691;0.999650;0.999581;0.999493;0.999479;233.331877;-0.733532;41.993112;6.008039;-0.273814;-31.916476;62.225746;39.400327;29.726427;23.684609;1.059915;1.062416;1.046718;1.010273;1.094383;1.091923;1.189805;1.078403;1.339277;1.234050;0.215850;0.125880;3.000000;0.000000;1.000000;1080.382779;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.0727;1.062208;1.041196;1.007708;0.989566;0.983245;1.062422;1.047067;1.085650;1.043109;1.039378;1.047523;1.047130;1.042398;1.025033;0.999690;0.999648;0.999569;0.999602;0.999552;234.949127;-0.835474;42.270650;4.889745;-0.674202;-31.964475;62.666564;39.954594;29.915221;23.779895;1.059880;1.062422;1.046576;1.010111;1.094411;1.092607;1.192644;1.081650;1.339160;1.233477;0.215794;0.125826;3.000000;0.000000;1.000000;1086.947830;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.1755;1.062201;1.041081;1.007550;0.989533;0.983267;1.062613;1.047099;1.085730;1.043143;1.039437;1.047644;1.047311;1.042563;1.025123;0.999678;0.999644;0.999564;0.999696;0.999634;236.316608;-0.582408;42.431770;3.432754;-0.752839;-32.033924;62.989844;40.474994;29.992911;23.811364;1.059870;1.062613;1.046490;1.009984;1.094503;1.092813;1.194374;1.084175;1.335327;1.231645;0.215758;0.125791;3.000000;0.000000;1.000000;1090.676709;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.2784;1.062218;1.041042;1.007445;0.989733;0.983525;1.062893;1.047277;1.085860;1.043318;1.039626;1.047873;1.047584;1.042821;1.025331;0.999659;0.999639;0.999568;0.999744;0.999704;237.213712;-0.132322;42.566294;1.886781;-0.506600;-32.105989;63.156170;40.904599;29.964028;23.784152;1.059882;1.062893;1.046465;1.009906;1.094621;1.092572;1.194866;1.085745;1.329738;1.229286;0.215746;0.125779;3.000000;0.000000;1.000000;1091.634349;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.3812;1.062250;1.041071;1.007401;0.990054;0.983890;1.063155;1.047519;1.085990;1.043560;1.039867;1.048122;1.047844;1.043074;1.025574;0.999635;0.999633;0.999578;0.999738;0.999743;237.549825;0.312343;42.741086;0.543116;-0.018834;-32.163109;63.167288;41.202546;29.865473;23.717748;1.059910;1.063155;1.046495;1.009879;1.094726;1.092008;1.194277;1.086275;1.324489;1.227188;0.215755;0.125788;3.000000;0.000000;1.000000;1090.531630;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.4841;1.062288;1.041147;1.007416;0.990381;0.984232;1.063327;1.047747;1.086083;1.043790;1.040086;1.048317;1.048018;1.043251;1.025779;0.999613;0.999625;0.999594;0.999693;0.999742;237.363040;0.591810;42.968559;-0.341147;0.561936;-32.193972;63.056304;41.344865;29.746433;23.637433;1.059946;1.063327;1.046561;1.009903;1.094789;1.091291;1.192952;1.085807;1.321058;1.225929;0.215779;0.125811;3.000000;0.000000;1.000000;1088.338468;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.5869;1.062324;1.041246;1.007483;0.990624;0.984463;1.063382;1.047901;1.086120;1.043954;1.040231;1.048419;1.048078;1.043322;1.025900;0.999594;0.999617;0.999613;0.999631;0.999705;236.788464;0.641983;43.202787;-0.606867;1.064624;-32.195842;62.872829;41.325822;29.649133;23.566218;1.059981;1.063382;1.046644;1.009969;1.094799;1.090589;1.191300;1.084490;1.319957;1.225716;0.215809;0.125841;3.000000;0.000000;1.000000;1085.928529;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.6898;1.062351;1.041344;1.007589;0.990742;0.984549;1.063339;1.047961;1.086104;1.044024;1.040283;1.048427;1.048041;1.043298;1.025928;0.999580;0.999607;0.999630;0.999578;0.999646;236.009217;0.498811;43.360971;-0.227088;1.347319;-32.173866;62.668024;41.158877;29.596824;23.519565;1.060009;1.063339;1.046724;1.010065;1.094766;1.090031;1.189688;1.082560;1.320815;1.226386;0.215840;0.125870;3.000000;0.000000;1.000000;1083.855740;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.7927;1.062367;1.041426;1.007719;0.990740;0.984511;1.063243;1.047934;1.086053;1.044005;1.040253;1.048367;1.047949;1.043216;1.025882;0.999573;0.999597;0.999643;0.999550;0.999582;235.205331;0.261707;43.360583;0.692815;1.342010;-32.138186;62.482744;40.875752;29.591174;23.503303;1.060027;1.063243;1.046790;1.010177;1.094709;1.089685;1.188374;1.080315;1.322743;1.227522;0.215865;0.125895;3.000000;0.000000;1.000000;1082.297534;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.8955;1.062371;1.041484;1.007853;0.990657;0.984398;1.063141;1.047853;1.085992;1.043925;1.040171;1.048277;1.047849;1.043120;1.025797;0.999572;0.999589;0.999649;0.999549;0.999534;234.515062;0.040591;43.153973;1.949682;1.072412;-32.100137;62.341290;40.521534;29.617736;23.514390;1.060033;1.063141;1.046835;1.010290;1.094653;1.089559;1.187477;1.078070;1.324765;1.228640;0.215883;0.125913;3.000000;0.000000;1.000000;1081.140230;2.000000;2.000000;1.000000;1000.000000;600.000000;
14.9984;1.062367;1.041516;1.007974;0.990546;0.984270;1.063072;1.047758;1.085946;1.043824;1.040075;1.048194;1.047779;1.043047;1.025709;0.999575;0.999583;0.999649;0.999567;0.999513;234.015219;-0.089193;42.750659;3.293282;0.643065;-32.069105;62.250354;40.147738;29.655198;23.543126;1.060030;1.063072;1.046859;1.010387;1.094618;1.089613;1.186996;1.076114;1.326159;1.229346;0.215893;0.125922;3.000000;0.000000;1.000000;1080.137776;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.1012;1.062357;1.041528;1.008067;0.990457;0.984179;1.063049;1.047685;1.085929;1.043741;1.040001;1.048143;1.047754;1.043014;1.025649;0.999581;0.999580;0.999642;0.999593;0.999523;233.721979;-0.107172;42.218250;4.482520;0.201136;-32.050545;62.203013;39.804524;29.684453;23.576490;1.060022;1.063049;1.046866;1.010460;1.094613;1.089783;1.186846;1.074668;1.326612;1.229440;0.215897;0.125926;3.000000;0.000000;1.000000;1079.073973;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.2041;1.062346;1.041526;1.008123;0.990423;0.984152;1.063070;1.047660;1.085944;1.043703;1.039972;1.048137;1.047773;1.043025;1.025632;0.999588;0.999582;0.999630;0.999614;0.999558;233.607415;-0.040787;41.663520;5.330467;-0.112350;-32.045585;62.185486;39.534159;29.694278;23.601976;1.060011;1.063070;1.046863;1.010500;1.094638;1.090004;1.186911;1.073868;1.326198;1.228946;0.215896;0.125925;3.000000;0.000000;1.000000;1077.867476;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.3069;1.062335;1.041517;1.008139;0.990450;0.984189;1.063117;1.047685;1.085984;1.043720;1.039993;1.048169;1.047819;1.043065;1.025659;0.999596;0.999586;0.999616;0.999626;0.999602;233.621440;0.058412;41.203505;5.738943;-0.212759;-32.051526;62.184270;39.365639;29.683460;23.611487;1.060000;1.063117;1.046854;1.010506;1.094681;1.090226;1.187088;1.073749;1.325261;1.228089;0.215894;0.125923;3.000000;0.000000;1.000000;1076.621676;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.4098;1.062326;1.041505;1.008117;0.990523;0.984269;1.063168;1.047748;1.086032;1.043779;1.040051;1.048223;1.047871;1.043117;1.025715;0.999603;0.999593;0.999601;0.999626;0.999642;233.716086;0.144013;40.930509;5.698617;-0.089277;-32.063771;62.191264;39.312594;29.658116;23.603491;1.059990;1.063168;1.046843;1.010480;1.094725;1.090421;1.187318;1.074263;1.324226;1.227197;0.215890;0.125919;3.000000;0.000000;1.000000;1075.560695;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.6155;1.062312;1.041471;1.007998;0.990653;0.984405;1.063216;1.047858;1.086081;1.043897;1.040157;1.048302;1.047921;1.043176;1.025805;0.999613;0.999606;0.999579;0.999613;0.999665;234.025108;0.211235;41.023534;4.769966;0.421244;-32.086386;62.234383;39.494297;29.610959;23.567548;1.059974;1.063216;1.046812;1.010373;1.094761;1.090730;1.187933;1.076407;1.323267;1.226485;0.215879;0.125909;3.000000;0.000000;1.000000;1075.136780;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.8007;1.062302;1.041425;1.007852;0.990675;0.984429;1.063190;1.047877;1.086060;1.043928;1.040179;1.048302;1.047897;1.043159;1.025815;0.999616;0.999613;0.999570;0.999597;0.999634;234.417100;0.197014;41.621764;3.490320;0.829157;-32.098655;62.319461;39.872807;29.595195;23.542670;1.059963;1.063190;1.046774;1.010250;1.094731;1.090948;1.188698;1.078865;1.323790;1.227086;0.215865;0.125895;3.000000;0.000000;1.000000;1076.847003;2.000000;2.000000;1.000000;1000.000000;600.000000;
15.9858;1.062293;1.041370;1.007728;0.990572;0.984331;1.063118;1.047799;1.085995;1.043856;1.040108;1.048232;1.047825;1.043089;1.025745;0.999614;0.999612;0.999572;0.999585;0.999585;234.864502;0.163905;42.335398;2.413279;0.900239;-32.102477;62.444809;40.281114;29.617066;23.549138;1.059955;1.063118;1.046730;1.010150;1.094669;1.091112;1.189571;1.080855;1.325224;1.228323;0.215848;0.125878;3.000000;0.000000;1.000000;1079.974948;2.000000;2.000000;1.000000;1000.000000;600.000000;
16.1709;1.062289;1.041323;1.007664;0.990409;0.984174;1.063046;1.047680;1.085932;1.043733;1.039994;1.048138;1.047751;1.043010;1.025643;0.999606;0.999604;0.999581;0.999580;0.999554;235.269686;0.133997;42.833204;1.871480;0.669729;-32.103566;62.574864;40.572643;29.664088;23.582478;1.059952;1.063046;1.046694;1.010105;1.094619;1.091182;1.190286;1.081771;1.326677;1.229328;0.215833;0.125864;3.000000;0.000000;1.000000;1083.168457;2.000000;2.000000;1.000000;1000.000000;600.000000;
16.3561;1.062293;1.041303;1.007674;0.990286;0.984055;1.063014;1.047596;1.085909;1.043644;1.039915;1.048081;1.047717;1.042970;1.025576;0.999595;0.999594;0.999592;0.999581;0.999556;235.497254;0.105791;42.956575;1.899529;0.367421;-32.106877;62.655805;40.666245;29.710661;23.618619;1.059955;1.063014;1.046682;1.010120;1.094609;1.091109;1.190528;1.081470;1.327313;1.229526;0.215827;0.125858;3.000000;0.000000;1.000000;1085.006608;2.000000;2.000000;1.000000;1000.000000;600.000000;
16.5412;1.062304;1.041323;1.007741;0.990277;0.984045;1.063040;1.047599;1.085934;1.043644;1.039919;1.048095;1.047741;1.042992;1.025586;0.999583;0.999584;0.999600;0.999587;0.999580;235.446790;0.083132;42.748239;2.322988;0.209445;-32.112481;62.648136;40.563683;29.732272;23.632988;1.059966;1.063040;1.046701;1.010181;1.094639;1.090894;1.190148;1.080250;1.326792;1.228923;0.215833;0.125864;3.000000;0.000000;1.000000;1084.754722;2.000000;2.000000;1.000000;1000.000000;600.000000;
16.7264;1.062319;1.041375;1.007834;0.990379;0.984141;1.063108;1.047679;1.085987;1.043726;1.039998;1.048169;1.047809;1.043060;1.025661;0.999576;0.999579;0.999603;0.999595;0.999605;235.128106;0.080608;42.375575;2.898535;0.258944;-32.116441;62.554088;40.334486;29.718818;23.617684;1.059980;1.063108;1.046744;1.010259;1.094686;1.090616;1.189289;1.078677;1.325443;1.227983;0.215849;0.125880;3.000000;0.000000;1.000000;1082.707135;2.000000;2.000000;1.000000;1000.000000;600.000000;
16.9115;1.062330;1.041435;1.007916;0.990528;0.984284;1.063178;1.047783;1.086035;1.043834;1.040100;1.048255;1.047880;1.043135;1.025753;0.999573;0.999578;0.999601;0.999599;0.999614;234.670740;0.106121;42.022095;3.420190;0.430606;-32.114890;62.417430;40.078678;29.678981;23.584237;1.059991;1.063178;1.046792;1.010326;1.094722;1.090395;1.188327;1.077342;1.324034;1.227272;0.215868;0.125898;3.000000;0.000000;1.000000;1079.940092;2.000000;2.000000;1.000000;1000.000000;600.000000;
17.0967;1.062334;1.041477;1.007962;0.990641;0.984393;1.063214;1.047853;1.086055;1.043906;1.040165;1.048306;1.047918;1.043176;1.025810;0.999577;0.999580;0.999595;0.999597;0.999605;234.269631;0.145354;41.808653;3.762063;0.585038;-32.107572;62.301189;39.888235;29.635028;23.553766;1.059994;1.063214;1.046825;1.010360;1.094730;1.090330;1.187680;1.076659;1.323320;1.227111;0.215881;0.125911;3.000000;0.000000;1.000000;1077.732802;2.000000;2.000000;1.000000;1000.000000;600.000000;
17.4669;1.062318;1.041450;1.007912;0.990585;0.984337;1.063157;1.047802;1.086016;1.043851;1.040110;1.048250;1.047862;1.043120;1.025756;0.999585;0.999585;0.999584;0.999584;0.999583;234.338764;0.149261;41.920048;3.618321;0.551248;-32.099841;62.329638;39.940411;29.630128;23.560785;1.059979;1.063157;1.046799;1.010314;1.094694;1.090636;1.188184;1.077581;1.324451;1.227820;0.215873;0.125902;3.000000;0.000000;1.000000;1078.319981;2.000000;2.000000;1.000000;1000.000000;600.000000;
17.7589;1.062309;1.041418;1.007867;0.990519;0.984273;1.063122;1.047756;1.085995;1.043804;1.040065;1.048210;1.047827;1.043084;1.025714;0.999587;0.999585;0.999580;0.999581;0.999579;234.559500;0.133914;42.058771;3.369307;0.496183;-32.101766;62.395385;40.052475;29.646377;23.575210;1.059970;1.063122;1.046773;1.010275;1.094678;1.090814;1.188704;1.078358;1.325157;1.228136;0.215863;0.125893;3.000000;0.000000;1.000000;1079.501937;2.000000;2.000000;1.000000;1000.000000;600.000000;
18.3429;1.062307;1.041399;1.007840;0.990484;0.984241;1.063114;1.047737;1.085991;1.043785;1.040049;1.048198;1.047818;1.043074;1.025700;0.999583;0.999582;0.999580;0.999580;0.999580;234.746147;0.124779;42.172014;3.140589;0.472941;-32.108445;62.447526;40.152011;29.661555;23.584077;1.059968;1.063114;1.046760;1.010255;1.094677;1.090859;1.188981;1.078763;1.325312;1.228160;0.215857;0.125887;3.000000;0.000000;1.000000;1080.414964;2.000000;2.000000;1.000000;1000.000000;600.000000;
18.9268;1.062308;1.041402;1.007845;0.990490;0.984247;1.063120;1.047742;1.085994;1.043791;1.040054;1.048204;1.047824;1.043080;1.025705;0.999580;0.999580;0.999579;0.999579;0.999579;234.744434;0.125759;42.173968;3.136968;0.476779;-32.110943;62.447109;40.153916;29.661891;23.583233;1.059969;1.063120;1.046763;1.010260;1.094680;1.090832;1.188920;1.078668;1.325195;1.228096;0.215858;0.125888;3.000000;0.000000;1.000000;1080.401409;2.000000;2.000000;1.000000;1000.000000;600.000000;
20.0947;1.062308;1.041406;1.007851;0.990497;0.984254;1.063123;1.047747;1.085996;1.043795;1.040058;1.048207;1.047827;1.043084;1.025709;0.999577;0.999577;0.999577;0.999577;0.999577;234.719098;0.126988;42.156562;3.169379;0.481263;-32.112243;62.441617;40.140685;29.659930;23.581833;1.059969;1.063123;1.046766;1.010265;1.094682;1.090830;1.188854;1.078567;1.325131;1.228062;0.215859;0.125889;3.000000;0.000000;1.000000;1080.267375;2.000000;2.000000;1.000000;1000.000000;600.000000;
20.4532;1.062308;1.041406;1.007851;0.990497;0.984254;1.063123;1.047747;1.085996;1.043796;1.040058;1.048207;1.047827;1.043084;1.025709;0.999577;0.999577;0.999577;0.999577;0.999577;234.718435;0.127022;42.155776;3.170378;0.481521;-32.112470;62.441668;40.140243;29.659815;23.581789;1.059969;1.063123;1.046766;1.010265;1.094682;1.090832;1.188852;1.078564;1.325130;1.228061;0.215859;0.125889;3.000000;0.000000;1.000000;0.000000;2.000000;2.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.989003;0.987064;1.065687;1.045756;1.084372;1.040950;1.037931;1.048115;1.050207;1.044621;1.024762;0.999577;0.999577;0.999577;0.999577;0.999577;202.316192;35.174640;-40.679118;52.584374;26.009488;-31.603669;52.076021;31.050694;26.521988;24.297685;1.060447;1.065687;1.049731;1.012029;1.093377;1.081283;1.129554;1.043291;1.273847;1.254159;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.989003;0.987063;1.065687;1.045756;1.084372;1.040949;1.037931;1.048114;1.050206;1.044621;1.024761;0.999577;0.999577;0.999577;0.999577;0.999577;202.316103;35.174228;-40.678907;52.584549;26.009637;-31.603668;52.076024;31.050810;26.522087;24.297728;1.060447;1.065687;1.049731;1.012029;1.093377;1.081283;1.129554;1.043291;1.273850;1.254161;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.989003;0.987063;1.065687;1.045756;1.084372;1.040949;1.037931;1.048114;1.050206;1.044621;1.024761;0.999577;0.999577;0.999577;0.999577;0.999577;202.316013;35.173812;-40.678697;52.584716;26.009784;-31.603669;52.076021;31.050864;26.522171;24.297746;1.060447;1.065687;1.049731;1.012029;1.093377;1.081282;1.129553;1.043291;1.273852;1.254161;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.989003;0.987063;1.065687;1.045756;1.084372;1.040949;1.037931;1.048114;1.050206;1.044620;1.024761;0.999577;0.999577;0.999577;0.999577;0.999577;202.315834;35.172978;-40.678276;52.585048;26.010078;-31.603671;52.076014;31.050970;26.522337;24.297780;1.060447;1.065687;1.049731;1.012029;1.093377;1.081282;1.129553;1.043291;1.273855;1.254163;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.989002;0.987062;1.065686;1.045755;1.084372;1.040949;1.037931;1.048114;1.050206;1.044620;1.024761;0.999577;0.999577;0.999577;0.999576;0.999577;202.315476;35.171312;-40.677435;52.585713;26.010667;-31.603674;52.076002;31.051192;26.522672;24.297853;1.060447;1.065686;1.049731;1.012029;1.093377;1.081282;1.129551;1.043292;1.273863;1.254167;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.989001;0.987061;1.065686;1.045755;1.084372;1.040949;1.037931;1.048113;1.050205;1.044619;1.024761;0.999577;0.999577;0.999577;0.999576;0.999577;202.314760;35.167980;-40.675753;52.587043;26.011844;-31.603682;52.075977;31.051629;26.523340;24.297997;1.060447;1.065686;1.049731;1.012029;1.093377;1.081281;1.129549;1.043292;1.273879;1.254174;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4532;1.062786;1.045277;1.010161;0.988999;0.987058;1.065684;1.045754;1.084371;1.040948;1.037930;1.048112;1.050203;1.044618;1.024760;0.999577;0.999577;0.999577;0.999575;0.999576;202.313328;35.161319;-40.672388;52.589700;26.014196;-31.603697;52.075928;31.052502;26.524675;24.298283;1.060447;1.065684;1.049731;1.012028;1.093376;1.081278;1.129543;1.043294;1.273910;1.254187;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
