time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
20.4533;1.062786;1.045278;1.010160;0.988994;0.987053;1.065681;1.045751;1.084369;1.040947;1.037929;1.048110;1.050200;1.044616;1.024758;0.999577;0.999577;0.999577;0.999574;0.999576;202.310465;35.148008;-40.665661;52.595009;26.018897;-31.603727;52.075829;31.054249;26.527345;24.298856;1.060447;1.065681;1.049732;1.012028;1.093375;1.081274;1.129532;1.043296;1.273971;1.254215;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4533;1.062787;1.045279;1.010160;0.988986;0.987043;1.065675;1.045747;1.084366;1.040944;1.037926;1.048106;1.050194;1.044610;1.024755;0.999577;0.999577;0.999576;0.999571;0.999574;202.304739;35.121431;-40.652210;52.605602;26.028281;-31.603786;52.075630;31.057742;26.532676;24.300000;1.060448;1.065675;1.049733;1.012028;1.093372;1.081266;1.129509;1.043302;1.274095;1.254271;0.217064;0.127063;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4535;1.062787;1.045282;1.010159;0.988968;0.987023;1.065663;1.045738;1.084359;1.040940;1.037921;1.048099;1.050182;1.044600;1.024748;0.999577;0.999578;0.999576;0.999565;0.999572;202.293297;35.068453;-40.625328;52.626690;26.046975;-31.603903;52.075233;31.064725;26.543311;24.302281;1.060448;1.065663;1.049735;1.012028;1.093366;1.081248;1.129464;1.043313;1.274341;1.254381;0.217065;0.127064;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4537;1.062789;1.045286;1.010157;0.988934;0.986982;1.065638;1.045719;1.084346;1.040930;1.037910;1.048083;1.050158;1.044579;1.024734;0.999578;0.999580;0.999575;0.999554;0.999567;202.270444;34.963200;-40.571639;52.668478;26.084078;-31.604127;52.074433;31.078676;26.564465;24.306819;1.060450;1.065638;1.049740;1.012026;1.093355;1.081214;1.129374;1.043336;1.274831;1.254602;0.217067;0.127065;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4542;1.062793;1.045295;1.010153;0.988865;0.986903;1.065590;1.045683;1.084321;1.040910;1.037888;1.048051;1.050110;1.044538;1.024706;0.999579;0.999583;0.999574;0.999532;0.999558;202.224863;34.755461;-40.464557;52.750522;26.157148;-31.604540;52.072819;31.106521;26.606319;24.315797;1.060454;1.065590;1.049749;1.012024;1.093333;1.081146;1.129196;1.043381;1.275802;1.255041;0.217069;0.127068;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4553;1.062800;1.045313;1.010145;0.988730;0.986746;1.065494;1.045611;1.084270;1.040871;1.037846;1.047990;1.050015;1.044458;1.024652;0.999582;0.999589;0.999571;0.999488;0.999539;202.134194;34.350732;-40.251538;52.908670;26.298861;-31.605227;52.069526;31.162002;26.688237;24.333385;1.060460;1.065494;1.049766;1.012019;1.093290;1.081012;1.128845;1.043476;1.277703;1.255909;0.217075;0.127073;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4573;1.062813;1.045348;1.010128;0.988470;0.986445;1.065311;1.045472;1.084171;1.040794;1.037761;1.047869;1.049833;1.044303;1.024545;0.999587;0.999601;0.999566;0.999400;0.999500;201.954753;33.581819;-39.829764;53.202592;26.565412;-31.606055;52.062699;31.272221;26.845147;24.367196;1.060473;1.065311;1.049801;1.012009;1.093205;1.080751;1.128160;1.043677;1.281368;1.257606;0.217086;0.127084;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4614;1.062838;1.045415;1.010092;0.987984;0.985884;1.064968;1.045205;1.083981;1.040639;1.037594;1.047638;1.049492;1.044009;1.024337;0.999597;0.999624;0.999555;0.999232;0.999422;201.602917;32.188552;-39.001014;53.710953;27.037075;-31.605598;52.048144;31.490414;27.133143;24.430202;1.060498;1.064968;1.049865;1.011987;1.093042;1.080256;1.126863;1.044130;1.288243;1.260870;0.217107;0.127104;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4696;1.062882;1.045535;1.010011;0.987110;0.984884;1.064341;1.044708;1.083628;1.040323;1.037258;1.047195;1.048870;1.043465;1.023935;0.999618;0.999671;0.999532;0.998914;0.999263;200.923710;29.865191;-37.387364;54.475232;27.774577;-31.596765;52.015989;31.922608;27.620524;24.543018;1.060542;1.064341;1.049982;1.011931;1.092736;1.079370;1.124536;1.045234;1.300769;1.266983;0.217144;0.127141;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4778;1.062919;1.045639;1.009916;0.986332;0.984006;1.063760;1.044243;1.083302;1.039991;1.036909;1.046759;1.048293;1.042950;1.023533;0.999639;0.999716;0.999510;0.998619;0.999101;200.273004;28.034762;-35.815352;54.972697;28.280547;-31.577967;51.980366;32.354856;28.001196;24.644337;1.060580;1.063758;1.050082;1.011863;1.092452;1.078617;1.122541;1.046603;1.312434;1.272672;0.217176;0.127172;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.486;1.062949;1.045727;1.009808;0.985611;0.983203;1.063199;1.043793;1.082994;1.039638;1.036540;1.046317;1.047738;1.042444;1.023122;0.999661;0.999760;0.999487;0.998342;0.998939;199.645913;26.557592;-34.265027;55.283512;28.604805;-31.550093;51.942245;32.792910;28.301898;24.739758;1.060611;1.063194;1.050166;1.011782;1.092182;1.077990;1.120846;1.048232;1.323706;1.278061;0.217204;0.127199;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.4942;1.062972;1.045803;1.009687;0.984918;0.982442;1.062645;1.043348;1.082698;1.039262;1.036151;1.045863;1.047189;1.041936;1.022698;0.999683;0.999804;0.999464;0.998080;0.998775;199.038535;25.325419;-32.720194;55.470093;28.786805;-31.514016;51.902703;33.241447;28.548378;24.833267;1.060637;1.062639;1.050238;1.011687;1.091923;1.077480;1.119419;1.050114;1.334809;1.283237;0.217227;0.127222;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5024;1.062990;1.045866;1.009552;0.984233;0.981698;1.062090;1.042900;1.082409;1.038866;1.035741;1.045397;1.046641;1.041423;1.022258;0.999705;0.999846;0.999442;0.997831;0.998612;198.448012;24.257435;-31.168403;55.578524;28.856359;-31.470551;51.862810;33.704180;28.760414;24.927779;1.060657;1.062085;1.050297;1.011581;1.091672;1.077078;1.118234;1.052241;1.345894;1.288265;0.217247;0.127241;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5106;1.063001;1.045918;1.009405;0.983541;0.980955;1.061533;1.042445;1.082124;1.038449;1.035313;1.044917;1.046090;1.040903;1.021804;0.999727;0.999887;0.999419;0.997593;0.998450;197.872442;23.295306;-29.600440;55.641764;28.835492;-31.420439;51.823673;34.184203;28.953685;25.025359;1.060672;1.061528;1.050345;1.011463;1.091426;1.076778;1.117269;1.054603;1.357033;1.293190;0.217263;0.127257;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5187;1.063008;1.045960;1.009245;0.982832;0.980199;1.060970;1.041979;1.081841;1.038012;1.034866;1.044425;1.045535;1.040375;1.021335;0.999750;0.999927;0.999396;0.997366;0.998289;197.310755;22.397509;-28.009735;55.682849;28.740320;-31.364342;51.786411;34.684150;29.139920;25.127498;1.060682;1.060966;1.050384;1.011333;1.091183;1.076573;1.116502;1.057194;1.368270;1.298048;0.217277;0.127270;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5351;1.063007;1.046017;1.008889;0.981330;0.978615;1.059823;1.041003;1.081274;1.037079;1.033919;1.043400;1.044400;1.039290;1.020352;0.999796;1.000005;0.999351;0.996942;0.997974;196.228991;20.667736;-24.741689;55.765939;28.379621;-31.237310;51.723425;35.754577;29.529294;25.350332;1.060690;1.059823;1.050435;1.011042;1.090702;1.076411;1.115481;1.063024;1.391142;1.307662;0.217294;0.127287;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5515;1.062990;1.046041;1.008484;0.979702;0.976918;1.058651;1.039963;1.080701;1.036073;1.032906;1.042327;1.043238;1.038173;1.019314;0.999843;1.000078;0.999306;0.996557;0.997668;195.207279;18.961957;-21.353102;55.880273;27.822123;-31.092525;51.681292;36.927056;29.958453;25.600443;1.060683;1.058649;1.050454;1.010709;1.090225;1.076553;1.115093;1.069690;1.414616;1.317203;0.217302;0.127294;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5628;1.062969;1.046039;1.008176;0.978492;0.975665;1.057820;1.039200;1.080297;1.035331;1.032164;1.041554;1.042413;1.037376;1.018559;0.999876;1.000125;0.999275;0.996313;0.997463;194.540892;17.760287;-18.937920;55.993177;27.340772;-30.983567;51.669257;37.805135;30.291139;25.791337;1.060670;1.057818;1.050451;1.010454;1.089895;1.076810;1.115160;1.074774;1.431229;1.323802;0.217301;0.127294;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5628;1.062969;1.046039;1.008176;0.978492;0.975665;1.057820;1.039200;1.080297;1.035331;1.032164;1.041554;1.042413;1.037376;1.018559;0.999876;1.000125;0.999275;0.996313;0.997463;194.540892;17.760287;-18.937920;55.993177;27.340772;-30.983567;51.669257;37.805135;30.291139;25.791337;1.060670;1.057818;1.050451;1.010454;1.089895;1.076810;1.115160;1.074774;1.431229;1.323802;0.217301;0.127294;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5679;1.062958;1.046033;1.008032;0.977931;0.975087;1.057447;1.038851;1.080118;1.034991;1.031824;1.041204;1.042042;1.037017;1.018216;0.999891;1.000146;0.999262;0.996210;0.997374;194.254768;17.219446;-17.843664;56.052358;27.101221;-30.932729;51.668403;38.213806;30.448721;25.881054;1.060663;1.057443;1.050445;1.010335;1.089748;1.076965;1.115277;1.077163;1.438726;1.326741;0.217299;0.127292;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.5843;1.062913;1.045996;1.007533;0.976007;0.973110;1.056205;1.037662;1.079519;1.033829;1.030671;1.040025;1.040806;1.035819;1.017055;0.999940;1.000210;0.999217;0.995902;0.997093;193.384146;15.414707;-14.222517;56.288117;26.238460;-30.760128;51.692964;39.625257;31.009233;26.194316;1.060630;1.056203;1.050409;1.009922;1.089269;1.077614;1.115991;1.085422;1.463530;1.336320;0.217288;0.127281;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.6007;1.062857;1.045929;1.006988;0.973933;0.970991;1.054931;1.036394;1.078906;1.032591;1.029448;1.038795;1.039533;1.034581;1.015835;0.999990;1.000269;0.999172;0.995635;0.996827;192.610390;13.545632;-10.505615;56.580418;25.247791;-30.576491;51.762508;41.168303;31.642710;26.540773;1.060587;1.054931;1.050348;1.009471;1.088788;1.078474;1.117211;1.094443;1.488973;1.345953;0.217267;0.127260;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.6334;1.062716;1.045707;1.005766;0.969386;0.966380;1.052322;1.033656;1.077646;1.029912;1.026827;1.036214;1.036919;1.032027;1.013246;1.000090;1.000374;0.999083;0.995223;0.996345;191.439137;9.693440;-2.897492;57.245974;22.927092;-30.184469;52.068649;44.659766;33.110774;27.327784;1.060475;1.052322;1.050153;1.008463;1.087823;1.080716;1.121110;1.114605;1.541145;1.365246;0.217198;0.127193;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.6662;1.062540;1.045361;1.004370;0.964348;0.961320;1.049649;1.030647;1.076326;1.026963;1.023971;1.033479;1.034226;1.029378;1.010465;1.000191;1.000460;0.998994;0.994976;0.995935;190.849600;5.808082;4.815176;57.915168;20.196812;-29.760820;52.631184;48.714806;34.827129;28.237511;1.060331;1.049664;1.049857;1.007316;1.086859;1.083590;1.127026;1.137552;1.594316;1.384532;0.217090;0.127088;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.699;1.062334;1.044885;1.002810;0.958920;0.955919;1.046970;1.027412;1.074959;1.023788;1.020924;1.030640;1.031514;1.026689;1.007539;1.000292;1.000527;0.998905;0.994888;0.995605;190.944833;2.049507;12.455944;58.442398;17.117631;-29.310088;53.488563;53.331095;36.747397;29.258107;1.060160;1.047014;1.049458;1.006039;1.085907;1.087011;1.135009;1.163083;1.647305;1.403571;0.216942;0.126944;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.7317;1.062100;1.044275;1.001102;0.953242;0.950323;1.044379;1.024032;1.073588;1.020465;1.017768;1.027784;1.028877;1.024050;1.004551;1.000390;1.000576;0.998817;0.994948;0.995360;191.808571;-1.430155;19.857938;58.685578;13.755126;-28.836479;54.669858;58.475911;38.816601;30.369962;1.059965;1.044450;1.048954;1.004649;1.084986;1.090909;1.145093;1.190881;1.698595;1.421986;0.216753;0.126759;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.7645;1.061843;1.043529;0.999271;0.947463;0.944688;1.041962;1.020589;1.072241;1.017077;1.014586;1.024995;1.026400;1.021545;1.001587;1.000483;1.000608;0.998729;0.995140;0.995203;193.497959;-4.498235;26.875395;58.514916;10.181729;-28.343011;56.194866;64.095912;40.977121;31.548486;1.059749;1.042055;1.048345;1.003166;1.084119;1.095228;1.157280;1.220546;1.746485;1.439324;0.216521;0.126533;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.7973;1.061565;1.042650;0.997345;0.941746;0.939180;1.039808;1.017181;1.070961;1.013723;1.011471;1.022364;1.024173;1.019263;0.998738;1.000569;1.000624;0.998644;0.995442;0.995136;196.039896;-7.053588;33.391268;57.821827;6.475250;-27.832054;58.072974;70.116404;43.169393;32.764357;1.059515;1.039916;1.047633;1.001614;1.083332;1.099922;1.171515;1.251580;1.789272;1.455067;0.216248;0.126267;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.83;1.061267;1.041643;0.995359;0.936258;0.933962;1.037997;1.013908;1.069788;1.010505;1.008524;1.019981;1.022277;1.017285;0.996096;1.000647;1.000625;0.998561;0.995832;0.995158;199.430548;-9.027253;39.320206;56.519743;2.717623;-27.305230;60.303434;76.447427;45.333873;33.984959;1.059263;1.038112;1.046824;1.000022;1.082652;1.104948;1.187690;1.283415;1.825363;1.468667;0.215935;0.125963;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.8628;1.060953;1.040517;0.993349;0.931162;0.929193;1.036600;1.010876;1.068767;1.007528;1.005841;1.017931;1.020787;1.015687;0.993755;1.000715;1.000614;0.998483;0.996282;0.995267;203.636005;-10.384558;44.609507;54.547431;-1.006439;-26.763459;62.875364;82.988146;47.414705;35.175738;1.058998;1.036712;1.045927;0.998421;1.082107;1.110263;1.205635;1.315434;1.853354;1.479568;0.215585;0.125623;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.8956;1.060624;1.039286;0.991353;0.926607;0.925014;1.035673;1.008184;1.067940;1.004892;1.003516;1.016289;1.019758;1.014529;0.991795;1.000770;1.000591;0.998409;0.996768;0.995460;208.594661;-11.125982;49.238096;51.871244;-4.610533;-26.206970;65.768522;89.634722;49.362409;36.302529;1.058720;1.035771;1.044952;0.996843;1.081723;1.115825;1.225129;1.347010;1.872183;1.487252;0.215203;0.125252;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.9283;1.060283;1.037964;0.989407;0.922714;0.921531;1.035239;1.005916;1.067343;1.002678;1.001619;1.015101;1.019218;1.013844;0.990274;1.000811;1.000559;0.998342;0.997265;0.995729;214.220240;-11.282009;53.213448;48.482311;-8.007874;-25.635433;68.954163;96.287608;51.134533;37.333639;1.058431;1.035316;1.043913;0.995316;1.081521;1.121588;1.245910;1.377550;1.881266;1.491284;0.214792;0.124854;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.9611;1.059932;1.036570;0.987544;0.919577;0.918826;1.035303;1.004140;1.067002;1.000954;1.000206;1.014399;1.019175;1.013644;0.989235;1.000838;1.000518;0.998283;0.997750;0.996067;220.405670;-10.909202;56.567735;44.394229;-11.112531;-25.048507;72.395423;102.853396;52.696758;38.240552;1.058136;1.035357;1.042825;0.993868;1.081519;1.127496;1.267676;1.406513;1.880455;1.491329;0.214360;0.124435;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
20.9939;1.059576;1.035125;0.985793;0.917263;0.916949;1.035858;1.002912;1.066943;0.999775;0.999321;1.014204;1.019624;1.013934;0.988710;1.000848;1.000471;0.998231;0.998204;0.996464;227.027837;-10.089678;59.354007;39.645639;-13.841967;-24.446251;76.048535;109.249872;54.025475;38.999733;1.057836;1.035877;1.041704;0.992522;1.081726;1.133490;1.290097;1.433433;1.870046;1.487190;0.213911;0.124002;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.0266;1.059218;1.033649;0.984175;0.915785;0.915894;1.036845;1.002248;1.067167;0.999153;0.998967;1.014488;1.020510;1.014665;0.988684;1.000841;1.000419;0.998190;0.998611;0.996909;233.952057;-8.920487;61.640473;34.293995;-16.119579;-23.829208;79.864692;115.414009;55.105939;39.594725;1.057536;1.036833;1.040567;0.991295;1.082142;1.139495;1.312826;1.457967;1.850938;1.478861;0.213454;0.123560;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.0594;1.058862;1.032165;0.982706;0.915127;0.915629;1.038186;1.002140;1.067656;0.999076;0.999120;1.015201;1.021760;1.015770;0.989121;1.000816;1.000362;0.998158;0.998960;0.997388;241.036459;-7.503125;63.504396;28.405297;-17.875401;-23.199444;83.789726;121.293642;55.929922;40.014273;1.057239;1.038163;1.039434;0.990200;1.082759;1.145429;1.335501;1.479861;1.824332;1.466519;0.212994;0.123117;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.0922;1.058514;1.030699;0.981400;0.915276;0.916128;1.039866;1.002598;1.068420;0.999561;0.999791;1.016344;1.023359;1.017241;0.990026;1.000775;1.000302;0.998138;0.999246;0.997889;248.137996;-5.951040;65.030049;22.065860;-19.052476;-22.561400;87.764790;126.842025;56.502404;40.252454;1.056951;1.039809;1.038322;0.989247;1.083562;1.151189;1.357740;1.498917;1.791403;1.450464;0.212540;0.122680;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.125;1.058181;1.029272;0.980261;0.916143;0.917290;1.041789;1.003574;1.069434;1.000559;1.000927;1.017844;1.025215;1.018991;0.991334;1.000717;1.000239;0.998130;0.999462;0.998397;255.117011;-4.376445;66.303745;15.382229;-19.615169;-21.920212;91.731842;132.042274;56.839319;40.314276;1.056677;1.041684;1.037250;0.988439;1.084524;1.156671;1.379179;1.515094;1.753904;1.431229;0.212099;0.122256;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.1577;1.057868;1.027910;0.979281;0.917578;0.918947;1.043737;1.004924;1.070578;1.001917;1.002364;1.019513;1.027114;1.020815;0.992873;1.000642;1.000174;0.998133;0.999612;0.998896;261.838228;-2.861783;67.402786;8.441972;-19.538144;-21.282546;95.631969;136.890577;56.951647;40.210579;1.056423;1.043684;1.036235;0.987770;1.085601;1.161759;1.399464;1.528457;1.713903;1.409693;0.211677;0.121851;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.1905;1.057583;1.026635;0.978474;0.919575;0.921103;1.045809;1.006657;1.071845;1.003665;1.004146;1.021420;1.029149;1.022801;0.994698;1.000553;1.000108;0.998149;0.999707;0.999373;268.177699;-1.494917;68.400226;1.338343;-18.809677;-20.660718;99.398866;141.344099;56.861926;39.949907;1.056195;1.045767;1.035298;0.987247;1.086755;1.166318;1.418203;1.538922;1.672249;1.386611;0.211283;0.121473;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2233;1.057334;1.025470;0.977841;0.922077;0.923706;1.048088;1.008825;1.073378;1.005866;1.006340;1.023645;1.031402;1.025031;0.996879;1.000449;1.000040;0.998177;0.999747;0.999815;274.030854;-0.367569;69.372165;-5.771748;-17.477736;-20.066082;102.975990;145.401438;56.619283;39.556280;1.056000;1.047871;1.034455;0.986866;1.087967;1.170224;1.435068;1.546535;1.630176;1.362373;0.210924;0.121129;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2386;1.057233;1.024967;0.977589;0.923277;0.924920;1.048997;1.009838;1.074069;1.006883;1.007331;1.024592;1.032309;1.025941;0.997835;1.000396;1.000008;0.998194;0.999748;1.000004;276.578260;0.079123;69.835636;-9.076518;-16.667275;-19.797992;104.576233;147.197114;56.459086;39.339491;1.055921;1.048809;1.034095;0.986729;1.088527;1.171804;1.442266;1.549286;1.611413;1.351171;0.210768;0.120980;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2386;1.057249;1.024972;0.977595;0.923136;0.924763;1.048740;1.009630;1.073816;1.006672;1.007113;1.024356;1.032058;1.025694;0.997612;1.000396;1.000008;0.998194;0.999748;1.000004;276.576226;0.076358;69.839752;-9.093840;-16.659087;-19.803975;104.566373;147.230290;56.453101;39.351529;1.055923;1.048738;1.034099;0.986722;1.088487;1.171752;1.442200;1.549420;1.612838;1.351975;0.210770;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2386;1.057249;1.024972;0.977594;0.923134;0.924760;1.048737;1.009626;1.073809;1.006668;1.007109;1.024352;1.032055;1.025691;0.997608;1.000396;1.000008;0.998194;0.999748;1.000004;276.576345;0.076801;69.839672;-9.094403;-16.658970;-19.803915;104.566556;147.231007;56.453188;39.351650;1.055923;1.048737;1.034099;0.986722;1.088486;1.171753;1.442201;1.549423;1.612846;1.351994;0.210770;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2386;1.057249;1.024972;0.977594;0.923134;0.924760;1.048737;1.009626;1.073809;1.006669;1.007109;1.024353;1.032055;1.025691;0.997608;1.000396;1.000008;0.998194;0.999748;1.000004;276.576508;0.076829;69.839702;-9.094620;-16.658912;-19.803897;104.566659;147.231120;56.453177;39.351635;1.055923;1.048737;1.034099;0.986722;1.088486;1.171753;1.442201;1.549423;1.612845;1.351993;0.210770;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2386;1.057249;1.024972;0.977594;0.923134;0.924761;1.048738;1.009626;1.073810;1.006669;1.007109;1.024353;1.032055;1.025692;0.997608;1.000396;1.000008;0.998194;0.999748;1.000004;276.576835;0.076860;69.839768;-9.095032;-16.658800;-19.803866;104.566859;147.231310;56.453147;39.351596;1.055923;1.048738;1.034099;0.986722;1.088486;1.171753;1.442202;1.549423;1.612842;1.351991;0.210770;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2386;1.057249;1.024972;0.977594;0.923135;0.924761;1.048738;1.009626;1.073809;1.006669;1.007110;1.024353;1.032055;1.025692;0.997609;1.000396;1.000008;0.998194;0.999748;1.000004;276.577482;0.076998;69.839879;-9.095920;-16.658565;-19.803795;104.567274;147.231799;56.453107;39.351543;1.055923;1.048738;1.034098;0.986722;1.088486;1.171753;1.442204;1.549424;1.612837;1.351989;0.210770;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2387;1.057249;1.024971;0.977594;0.923135;0.924762;1.048738;1.009627;1.073810;1.006669;1.007110;1.024353;1.032056;1.025692;0.997609;1.000396;1.000008;0.998194;0.999748;1.000004;276.578782;0.077223;69.840116;-9.097653;-16.658103;-19.803657;104.568095;147.232704;56.453013;39.351420;1.055923;1.048738;1.034098;0.986722;1.088486;1.171754;1.442207;1.549425;1.612827;1.351983;0.210769;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2387;1.057249;1.024971;0.977594;0.923137;0.924763;1.048739;1.009628;1.073810;1.006671;1.007111;1.024354;1.032057;1.025693;0.997610;1.000396;1.000008;0.998194;0.999748;1.000004;276.581381;0.077672;69.840589;-9.101119;-16.657179;-19.803383;104.569736;147.234514;56.452827;39.351175;1.055923;1.048739;1.034098;0.986722;1.088487;1.171756;1.442215;1.549428;1.612807;1.351972;0.210769;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2387;1.057249;1.024970;0.977593;0.923139;0.924766;1.048741;1.009630;1.073812;1.006673;1.007113;1.024357;1.032059;1.025695;0.997612;1.000396;1.000008;0.998194;0.999748;1.000004;276.586578;0.078571;69.841535;-9.108051;-16.655331;-19.802835;104.573019;147.238134;56.452453;39.350684;1.055923;1.048741;1.034097;0.986722;1.088488;1.171759;1.442229;1.549433;1.612768;1.351948;0.210769;0.120981;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2388;1.057248;1.024968;0.977592;0.923145;0.924771;1.048745;1.009634;1.073815;1.006677;1.007118;1.024361;1.032063;1.025699;0.997616;1.000396;1.000007;0.998194;0.999748;1.000005;276.596971;0.080368;69.843427;-9.121915;-16.651632;-19.801737;104.579583;147.245372;56.451705;39.349702;1.055923;1.048745;1.034096;0.986721;1.088490;1.171765;1.442258;1.549443;1.612688;1.351902;0.210768;0.120980;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2389;1.057247;1.024964;0.977590;0.923155;0.924782;1.048753;1.009643;1.073820;1.006686;1.007126;1.024369;1.032071;1.025707;0.997625;1.000395;1.000007;0.998194;0.999748;1.000007;276.617750;0.083958;69.847212;-9.149640;-16.644229;-19.799544;104.592708;147.259845;56.450208;39.347737;1.055922;1.048753;1.034093;0.986720;1.088495;1.171777;1.442316;1.549463;1.612528;1.351808;0.210767;0.120979;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2392;1.057246;1.024956;0.977587;0.923176;0.924803;1.048769;1.009661;1.073831;1.006704;1.007143;1.024386;1.032086;1.025723;0.997641;1.000394;1.000007;0.998195;0.999748;1.000010;276.659278;0.091124;69.854784;-9.205085;-16.629396;-19.795158;104.618947;147.288772;56.447209;39.343803;1.055921;1.048769;1.034087;0.986718;1.088504;1.171802;1.442432;1.549502;1.612209;1.351622;0.210765;0.120976;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2397;1.057242;1.024939;0.977579;0.923219;0.924846;1.048801;1.009695;1.073853;1.006739;1.007178;1.024419;1.032118;1.025755;0.997675;1.000393;1.000005;0.998195;0.999748;1.000016;276.742219;0.105401;69.869938;-9.315950;-16.599630;-19.786396;104.671375;147.346558;56.441186;39.335918;1.055918;1.048801;1.034075;0.986714;1.088523;1.171852;1.442664;1.549582;1.611571;1.351249;0.210760;0.120971;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2407;1.057236;1.024907;0.977564;0.923304;0.924932;1.048865;1.009765;1.073897;1.006810;1.007247;1.024485;1.032182;1.025819;0.997741;1.000389;1.000003;0.998197;0.999748;1.000028;276.907632;0.133734;69.900284;-9.537576;-16.539694;-19.768903;104.776031;147.461853;56.429050;39.320086;1.055913;1.048865;1.034052;0.986706;1.088560;1.171951;1.443125;1.549738;1.610297;1.350504;0.210750;0.120962;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2427;1.057223;1.024842;0.977534;0.923475;0.925104;1.048992;1.009905;1.073985;1.006952;1.007386;1.024617;1.032308;1.025946;0.997875;1.000382;0.999999;0.998199;0.999747;1.000053;277.236582;0.189513;69.961132;-9.980403;-16.418218;-19.734047;104.984540;147.691337;56.404415;39.288170;1.055904;1.048992;1.034007;0.986691;1.088635;1.172145;1.444041;1.550043;1.607758;1.349015;0.210730;0.120943;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2468;1.057197;1.024715;0.977476;0.923820;0.925450;1.049244;1.010186;1.074160;1.007238;1.007664;1.024882;1.032560;1.026199;0.998143;1.000367;0.999990;0.998204;0.999746;1.000101;277.886892;0.297515;70.083498;-10.864256;-16.168911;-19.664867;105.398297;148.145864;56.353730;39.223350;1.055885;1.049244;1.033916;0.986662;1.088783;1.172525;1.445845;1.550622;1.602712;1.346046;0.210690;0.120905;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.255;1.057149;1.024467;0.977368;0.924518;0.926148;1.049742;1.010754;1.074511;1.007815;1.008223;1.025410;1.033057;1.026701;0.998679;1.000337;0.999973;0.998215;0.999741;1.000196;279.156556;0.499199;70.331190;-12.623915;-15.645474;-19.528731;106.212373;149.037075;56.246989;39.089942;1.055849;1.049742;1.033742;0.986610;1.089078;1.173244;1.449339;1.551660;1.592757;1.340149;0.210614;0.120832;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.2714;1.057061;1.023999;0.977180;0.925942;0.927560;1.050708;1.011903;1.075205;1.008986;1.009351;1.026458;1.034024;1.027683;0.999750;1.000274;0.999937;0.998240;0.999727;1.000375;281.567696;0.845011;70.840413;-16.104341;-14.504505;-19.266113;107.783765;150.747572;56.014256;38.809578;1.055785;1.050708;1.033415;0.986530;1.089657;1.174517;1.455863;1.553261;1.573430;1.328569;0.210470;0.120694;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.3042;1.056925;1.023185;0.976916;0.928857;0.930405;1.052510;1.014218;1.076548;1.011354;1.011610;1.028494;1.035837;1.029544;1.001864;1.000143;0.999866;0.998297;0.999683;1.000688;285.849429;1.311317;71.925007;-22.856574;-11.895452;-18.785525;110.677670;153.877064;55.488452;38.207381;1.055693;1.052510;1.032862;0.986463;1.090753;1.176355;1.466939;1.554600;1.537395;1.306645;0.210219;0.120454;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.3369;1.056845;1.022541;0.976799;0.931795;0.933221;1.054119;1.016496;1.077790;1.013701;1.013822;1.030417;1.037466;1.031242;1.003896;1.000004;0.999792;0.998365;0.999628;1.000933;289.385032;1.492566;73.106805;-29.269171;-8.922860;-18.374830;113.210338;156.613195;54.903385;37.569245;1.055651;1.054119;1.032446;0.986518;1.091741;1.177193;1.475250;1.553501;1.505214;1.286887;0.210020;0.120265;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.4025;1.056866;1.021805;0.976997;0.937377;0.938459;1.056712;1.020643;1.079841;1.018025;1.017841;1.033757;1.040115;1.034066;1.007506;0.999713;0.999638;0.998527;0.999531;1.001199;294.139128;1.223153;75.728089;-40.596217;-2.524167;-17.812019;117.053635;160.861865;53.674542;36.294677;1.055725;1.056712;1.032054;0.986979;1.093286;1.175718;1.483088;1.544280;1.453353;1.255994;0.209793;0.120049;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.4615;1.057099;1.021788;0.977667;0.941847;0.942552;1.058343;1.023734;1.081115;1.021306;1.020838;1.036107;1.041806;1.035930;1.010122;0.999443;0.999492;0.998701;0.999481;1.001182;295.833885;0.496252;78.292753;-48.785602;3.220246;-17.645961;119.033211;163.241265;52.569435;35.225622;1.055973;1.058343;1.032212;0.987792;1.094149;1.170748;1.479926;1.528027;1.420733;1.238729;0.209788;0.120044;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.5204;1.057525;1.022376;0.978801;0.945583;0.945907;1.059384;1.026098;1.081853;1.023854;1.023128;1.037805;1.042906;1.037189;1.012069;0.999177;0.999339;0.998892;0.999485;1.000941;295.238427;-0.336075;80.851497;-54.641515;8.209163;-17.834664;119.566057;164.185860;51.529676;34.296853;1.056384;1.059384;1.032842;0.988973;1.094539;1.162535;1.467327;1.504397;1.399919;1.230932;0.209970;0.120217;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.5794;1.058121;1.023525;0.980386;0.948491;0.948478;1.059950;1.027740;1.082142;1.025635;1.024701;1.038899;1.043525;1.037932;1.013371;0.998925;0.999179;0.999092;0.999538;1.000521;292.620293;-0.966836;83.133642;-57.824756;11.843185;-18.382136;118.692077;163.651262;50.581961;33.533827;1.056934;1.059949;1.033904;0.990509;1.094549;1.151545;1.446092;1.473675;1.388604;1.230722;0.210323;0.120554;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058830;1.025107;0.982332;0.950504;0.950235;1.060151;1.028710;1.082114;1.026665;1.025586;1.039455;1.043772;1.038254;1.014078;0.998699;0.999019;0.999288;0.999613;1.000004;288.467588;-1.186745;84.787174;-58.134923;13.695096;-19.237872;116.603600;161.714534;49.757215;32.956949;1.057569;1.060151;1.035289;0.992316;1.094311;1.138829;1.418384;1.437549;1.384568;1.235486;0.210811;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058830;1.025107;0.982332;0.950506;0.950236;1.060152;1.028714;1.082120;1.026667;1.025588;1.039457;1.043773;1.038255;1.014080;0.998699;0.999019;0.999288;0.999613;1.000004;288.467762;-1.185470;84.787368;-58.134639;13.693090;-19.238083;116.603330;161.713736;49.756706;32.956409;1.057569;1.060152;1.035289;0.992316;1.094312;1.138828;1.418383;1.437546;1.384558;1.235463;0.210811;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058830;1.025107;0.982332;0.950505;0.950236;1.060152;1.028713;1.082118;1.026666;1.025587;1.039456;1.043772;1.038254;1.014079;0.998699;0.999019;0.999288;0.999613;1.000004;288.467658;-1.185762;84.787456;-58.134758;13.693572;-19.238067;116.603336;161.713864;49.756690;32.956550;1.057569;1.060152;1.035289;0.992316;1.094312;1.138828;1.418382;1.437545;1.384558;1.235457;0.210811;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058830;1.025107;0.982332;0.950505;0.950236;1.060152;1.028713;1.082118;1.026666;1.025587;1.039456;1.043772;1.038254;1.014079;0.998699;0.999019;0.999288;0.999613;1.000004;288.467571;-1.185763;84.787480;-58.134739;13.693590;-19.238084;116.603289;161.713818;49.756676;32.956541;1.057569;1.060152;1.035290;0.992316;1.094312;1.138827;1.418382;1.437545;1.384558;1.235457;0.210811;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058831;1.025107;0.982332;0.950505;0.950236;1.060152;1.028713;1.082119;1.026667;1.025587;1.039456;1.043772;1.038254;1.014079;0.998699;0.999019;0.999288;0.999613;1.000004;288.467400;-1.185746;84.787524;-58.134693;13.693597;-19.238122;116.603192;161.713715;49.756649;32.956514;1.057569;1.060152;1.035290;0.992316;1.094312;1.138827;1.418381;1.437543;1.384558;1.235458;0.210811;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058831;1.025107;0.982333;0.950505;0.950236;1.060152;1.028713;1.082118;1.026667;1.025587;1.039456;1.043772;1.038254;1.014079;0.998699;0.999019;0.999288;0.999613;1.000004;288.467053;-1.185766;84.787623;-58.134626;13.693697;-19.238190;116.603007;161.713541;49.756594;32.956488;1.057570;1.060152;1.035290;0.992316;1.094312;1.138826;1.418378;1.437540;1.384557;1.235458;0.210811;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058831;1.025108;0.982333;0.950506;0.950236;1.060152;1.028713;1.082118;1.026667;1.025587;1.039456;1.043772;1.038254;1.014079;0.998699;0.999019;0.999288;0.999614;1.000004;288.466361;-1.185771;84.787815;-58.134475;13.693840;-19.238331;116.602632;161.713172;49.756485;32.956417;1.057570;1.060152;1.035290;0.992316;1.094312;1.138824;1.418374;1.437535;1.384557;1.235459;0.210812;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6368;1.058831;1.025108;0.982333;0.950506;0.950236;1.060152;1.028713;1.082118;1.026667;1.025588;1.039456;1.043772;1.038254;1.014080;0.998699;0.999019;0.999288;0.999614;1.000003;288.464978;-1.185780;84.788199;-58.134173;13.694127;-19.238612;116.601880;161.712434;49.756267;32.956276;1.057570;1.060152;1.035290;0.992317;1.094312;1.138820;1.418365;1.437524;1.384557;1.235461;0.210812;0.121021;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6369;1.058831;1.025109;0.982335;0.950507;0.950237;1.060152;1.028713;1.082118;1.026667;1.025588;1.039456;1.043772;1.038254;1.014080;0.998699;0.999018;0.999288;0.999614;1.000003;288.462212;-1.185799;84.788965;-58.133569;13.694700;-19.239175;116.600377;161.710957;49.755830;32.955994;1.057570;1.060152;1.035291;0.992318;1.094312;1.138813;1.418348;1.437502;1.384557;1.235465;0.210812;0.121022;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6369;1.058832;1.025111;0.982337;0.950509;0.950239;1.060152;1.028714;1.082118;1.026668;1.025589;1.039457;1.043772;1.038254;1.014080;0.998699;0.999018;0.999288;0.999614;1.000002;288.456677;-1.185835;84.790498;-58.132357;13.695843;-19.240302;116.597369;161.708003;49.754957;32.955429;1.057571;1.060152;1.035293;0.992320;1.094312;1.138797;1.418313;1.437458;1.384556;1.235473;0.210813;0.121022;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6371;1.058834;1.025115;0.982342;0.950512;0.950242;1.060152;1.028716;1.082118;1.026670;1.025590;1.039457;1.043772;1.038255;1.014081;0.998698;0.999018;0.999289;0.999614;1.000001;288.445604;-1.185906;84.793559;-58.129922;13.698123;-19.242556;116.591351;161.702088;49.753211;32.954300;1.057572;1.060152;1.035296;0.992325;1.094311;1.138767;1.418244;1.437371;1.384554;1.235488;0.210814;0.121023;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6373;1.058837;1.025123;0.982351;0.950520;0.950248;1.060152;1.028719;1.082117;1.026673;1.025592;1.039459;1.043773;1.038255;1.014083;0.998698;0.999017;0.999289;0.999614;0.999999;288.423439;-1.186039;84.799669;-58.125009;13.702653;-19.247068;116.579297;161.690240;49.749720;32.952045;1.057576;1.060152;1.035303;0.992333;1.094309;1.138706;1.418104;1.437196;1.384551;1.235520;0.210816;0.121026;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6378;1.058844;1.025139;0.982371;0.950534;0.950261;1.060152;1.028725;1.082115;1.026679;1.025598;1.039462;1.043773;1.038257;1.014087;0.998696;0.999016;0.999291;0.999615;0.999993;288.379034;-1.186272;84.811837;-58.115005;13.711595;-19.256110;116.555124;161.666461;49.742746;32.947547;1.057582;1.060152;1.035317;0.992351;1.094306;1.138583;1.417826;1.436845;1.384544;1.235583;0.210821;0.121031;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6389;1.058858;1.025172;0.982409;0.950563;0.950285;1.060153;1.028737;1.082112;1.026691;1.025608;1.039467;1.043775;1.038259;1.014095;0.998692;0.999013;0.999295;0.999617;0.999983;288.289929;-1.186604;84.835963;-58.094291;13.729006;-19.274261;116.506522;161.618578;49.728822;32.938594;1.057594;1.060153;1.035345;0.992386;1.094300;1.138339;1.417267;1.436142;1.384532;1.235709;0.210831;0.121040;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6409;1.058886;1.025237;0.982486;0.950620;0.950334;1.060154;1.028760;1.082106;1.026715;1.025628;1.039478;1.043777;1.038263;1.014110;0.998684;0.999007;0.999302;0.999620;0.999963;288.110545;-1.186731;84.883368;-58.050035;13.761935;-19.310833;116.408293;161.521515;49.701079;32.920864;1.057618;1.060154;1.035401;0.992457;1.094287;1.137848;1.416144;1.434731;1.384514;1.235964;0.210851;0.121059;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.645;1.058941;1.025369;0.982642;0.950730;0.950429;1.060155;1.028805;1.082093;1.026761;1.025665;1.039498;1.043781;1.038270;1.014138;0.998669;0.998995;0.999316;0.999626;0.999922;287.747160;-1.184848;84.974726;-57.950223;13.820240;-19.385045;116.207772;161.322219;49.646008;32.886109;1.057668;1.060155;1.035515;0.992599;1.094261;1.136861;1.413878;1.431889;1.384495;1.236482;0.210892;0.121098;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6532;1.059054;1.025639;0.982960;0.950937;0.950608;1.060153;1.028886;1.082064;1.026841;1.025731;1.039530;1.043785;1.038280;1.014188;0.998639;0.998972;0.999343;0.999639;0.999840;287.002563;-1.172601;85.143167;-57.705475;13.906767;-19.537669;115.790791;160.903103;49.537533;32.819430;1.057767;1.060153;1.035745;0.992887;1.094208;1.134870;1.409267;1.426126;1.384531;1.237550;0.210975;0.121178;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.6696;1.059283;1.026198;0.983615;0.951303;0.950922;1.060135;1.029015;1.081995;1.026963;1.025828;1.039571;1.043778;1.038282;1.014256;0.998581;0.998926;0.999398;0.999663;0.999677;285.447143;-1.115119;85.419294;-57.036502;13.961207;-19.859076;114.895638;159.984143;49.327326;32.697507;1.057969;1.060135;1.036221;0.993478;1.094095;1.130829;1.399746;1.414297;1.384893;1.239796;0.211148;0.121343;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.7023;1.059755;1.027387;0.984997;0.951841;0.951378;1.060042;1.029148;1.081828;1.027059;1.025887;1.039553;1.043705;1.038214;1.014282;0.998472;0.998833;0.999504;0.999703;0.999363;282.111323;-0.880719;85.702152;-54.994721;13.618608;-20.560966;112.882081;157.836365;48.934980;32.500111;1.058382;1.060042;1.037224;0.994715;1.093856;1.122585;1.379697;1.389572;1.386747;1.244584;0.211515;0.121695;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.7679;1.060717;1.029959;0.987985;0.952206;0.951653;1.059638;1.028970;1.081403;1.026723;1.025529;1.039161;1.043333;1.037812;1.013931;0.998285;0.998652;0.999695;0.999739;0.998827;274.834538;-0.090867;85.036738;-48.296444;11.426597;-22.150411;108.143107;152.434556;48.276226;32.292505;1.059209;1.059638;1.039360;0.997340;1.093356;1.106033;1.336981;1.337067;1.394829;1.254590;0.212310;0.122458;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.8334;1.061652;1.032662;0.991144;0.951706;0.951132;1.058935;1.028244;1.080869;1.025766;1.024603;1.038325;1.042652;1.037063;1.013086;0.998141;0.998484;0.999852;0.999703;0.998458;267.079260;0.887998;82.592250;-38.434933;7.720271;-23.898200;102.724359;145.795464;47.813332;32.341550;1.060002;1.058938;1.041569;1.000070;1.092840;1.090175;1.292785;1.282459;1.408824;1.264912;0.213147;0.123264;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.899;1.062506;1.035337;0.994317;0.950521;0.949963;1.057970;1.027086;1.080253;1.024354;1.023256;1.037144;1.041701;1.036026;1.011864;0.998038;0.998334;0.999966;0.999599;0.998293;259.251989;1.729846;78.321562;-26.029374;3.252840;-25.689864;96.975617;138.264347;47.570669;32.629235;1.060716;1.057977;1.043727;1.002774;1.092336;1.075903;1.249639;1.228380;1.428055;1.274978;0.213976;0.124065;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062840;1.036452;0.995664;0.949881;0.949329;1.057505;1.026514;1.079987;1.023679;1.022613;1.036580;1.041239;1.035529;1.011278;0.998006;0.998278;1.000000;0.999540;0.998286;255.911672;1.968665;75.927618;-20.065397;1.306050;-26.453747;94.458410;134.799036;47.530533;32.807047;1.060992;1.057510;1.044619;1.003911;1.092140;1.070376;1.231796;1.205642;1.437394;1.278912;0.214324;0.124400;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036472;0.995719;0.949918;0.949363;1.057531;1.026547;1.080017;1.023711;1.022643;1.036608;1.041266;1.035555;1.011307;0.998006;0.998278;1.000000;0.999540;0.998286;255.924434;1.967859;75.947965;-20.104742;1.301635;-26.469688;94.431452;134.761631;47.517709;32.787136;1.060995;1.057533;1.044627;1.003922;1.092166;1.070308;1.231635;1.205417;1.436933;1.278384;0.214327;0.124403;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036472;0.995719;0.949921;0.949366;1.057533;1.026551;1.080024;1.023714;1.022646;1.036611;1.041268;1.035558;1.011310;0.998006;0.998278;1.000000;0.999540;0.998286;255.924334;1.967751;75.947922;-20.104668;1.301648;-26.469780;94.431236;134.760816;47.517468;32.786953;1.060995;1.057533;1.044627;1.003922;1.092167;1.070307;1.231634;1.205414;1.436926;1.278370;0.214327;0.124403;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036472;0.995719;0.949921;0.949366;1.057533;1.026551;1.080024;1.023714;1.022646;1.036611;1.041268;1.035558;1.011310;0.998006;0.998278;1.000000;0.999540;0.998286;255.924217;1.967760;75.947832;-20.104448;1.301575;-26.469807;94.431146;134.760692;47.517468;32.786960;1.060995;1.057533;1.044627;1.003923;1.092167;1.070307;1.231633;1.205413;1.436927;1.278370;0.214327;0.124403;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036472;0.995719;0.949920;0.949366;1.057533;1.026551;1.080023;1.023714;1.022646;1.036611;1.041268;1.035558;1.011310;0.998006;0.998278;1.000000;0.999540;0.998286;255.923980;1.967784;75.947648;-20.104001;1.301425;-26.469857;94.430974;134.760484;47.517481;32.786986;1.060995;1.057533;1.044627;1.003923;1.092167;1.070307;1.231632;1.205412;1.436928;1.278372;0.214327;0.124403;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036472;0.995720;0.949920;0.949366;1.057533;1.026551;1.080024;1.023714;1.022646;1.036611;1.041268;1.035558;1.011310;0.998006;0.998278;1.000000;0.999540;0.998286;255.923511;1.967812;75.947289;-20.103132;1.301139;-26.469970;94.430608;134.759943;47.517464;32.787003;1.060996;1.057533;1.044627;1.003923;1.092167;1.070306;1.231629;1.205408;1.436929;1.278371;0.214327;0.124403;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036472;0.995720;0.949920;0.949366;1.057533;1.026551;1.080023;1.023714;1.022646;1.036611;1.041268;1.035558;1.011310;0.998006;0.998278;1.000000;0.999540;0.998286;255.922570;1.967881;75.946566;-20.101377;1.300557;-26.470186;94.429891;134.758945;47.517460;32.787060;1.060996;1.057533;1.044627;1.003923;1.092167;1.070304;1.231624;1.205402;1.436931;1.278372;0.214327;0.124403;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9276;1.062866;1.036473;0.995721;0.949920;0.949365;1.057533;1.026550;1.080023;1.023714;1.022646;1.036611;1.041268;1.035558;1.011310;0.998006;0.998278;1.000000;0.999540;0.998286;255.920688;1.968020;75.945119;-20.097866;1.299393;-26.470619;94.428457;134.756949;47.517450;32.787175;1.060996;1.057533;1.044628;1.003924;1.092167;1.070301;1.231614;1.205389;1.436937;1.278375;0.214327;0.124404;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9277;1.062866;1.036474;0.995722;0.949919;0.949364;1.057532;1.026549;1.080023;1.023713;1.022645;1.036610;1.041267;1.035557;1.011309;0.998006;0.998277;1.000000;0.999540;0.998286;255.916924;1.968297;75.942224;-20.090845;1.297066;-26.471485;94.425589;134.752958;47.517432;32.787404;1.060996;1.057532;1.044629;1.003925;1.092166;1.070295;1.231594;1.205364;1.436948;1.278379;0.214327;0.124404;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9277;1.062867;1.036477;0.995725;0.949917;0.949363;1.057531;1.026548;1.080022;1.023711;1.022643;1.036609;1.041266;1.035556;1.011308;0.998006;0.998277;1.000000;0.999539;0.998286;255.909397;1.968850;75.936435;-20.076802;1.292411;-26.473216;94.419853;134.744974;47.517395;32.787863;1.060997;1.057531;1.044631;1.003928;1.092166;1.070283;1.231554;1.205312;1.436970;1.278388;0.214328;0.124405;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9279;1.062869;1.036482;0.995732;0.949914;0.949360;1.057529;1.026545;1.080021;1.023708;1.022640;1.036606;1.041264;1.035553;1.011305;0.998006;0.998277;1.000000;0.999539;0.998286;255.894344;1.969955;75.924850;-20.048712;1.283102;-26.476678;94.408381;134.729005;47.517321;32.788781;1.060998;1.057529;1.044635;1.003933;1.092165;1.070259;1.231474;1.205210;1.437014;1.278405;0.214330;0.124406;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9281;1.062872;1.036492;0.995744;0.949908;0.949353;1.057525;1.026540;1.080019;1.023701;1.022634;1.036600;1.041259;1.035549;1.011299;0.998006;0.998277;1.000001;0.999539;0.998286;255.864242;1.972159;75.901663;-19.992516;1.264488;-26.483601;94.385438;134.697063;47.517176;32.790620;1.061000;1.057525;1.044643;1.003943;1.092163;1.070210;1.231315;1.205006;1.437103;1.278440;0.214333;0.124409;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9286;1.062878;1.036512;0.995768;0.949895;0.949340;1.057516;1.026528;1.080014;1.023688;1.022621;1.036590;1.041251;1.035539;1.011288;0.998005;0.998276;1.000001;0.999537;0.998287;255.804061;1.976540;75.855210;-19.880059;1.227280;-26.497443;94.339559;134.633159;47.516896;32.794303;1.061005;1.057516;1.044659;1.003963;1.092160;1.070114;1.230995;1.204598;1.437280;1.278510;0.214339;0.124415;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
