time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;NETWORK__BUS____1-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____5-1_AC_iSide2;NETWORK__BUS____2-BUS____5-1_AC_state;NETWORK__BUS____2-BUS____4-1_AC_iSide2;NETWORK__BUS____2-BUS____4-1_AC_state;CLA_2_4_currentLimitAutomaton_order;CLA_2_5_currentLimitAutomaton_order;CLA_2_4_currentLimitAutomaton_IMax;CLA_2_5_currentLimitAutomaton_IMax;
21.9297;1.062890;1.036552;0.995817;0.949868;0.949315;1.057498;1.026506;1.080004;1.023662;1.022596;1.036568;1.041233;1.035520;1.011265;0.998004;0.998274;1.000002;0.999535;0.998287;255.683782;1.985195;75.761997;-19.654892;1.152935;-26.525105;94.247825;134.505279;47.516374;32.801696;1.061015;1.057498;1.044691;1.004004;1.092153;1.069921;1.230357;1.203782;1.437635;1.278649;0.214352;0.124427;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9317;1.062913;1.036632;0.995915;0.949816;0.949263;1.057462;1.026461;1.079984;1.023609;1.022546;1.036524;1.041198;1.035482;1.011219;0.998002;0.998270;1.000004;0.999530;0.998289;255.443564;2.002070;75.574347;-19.203557;1.004554;-26.580347;94.064462;134.249228;47.515477;32.816586;1.061034;1.057462;1.044754;1.004086;1.092139;1.069536;1.229084;1.202153;1.438347;1.278925;0.214377;0.124451;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9358;1.062961;1.036792;0.996110;0.949711;0.949159;1.057391;1.026370;1.079946;1.023503;1.022445;1.036436;1.041126;1.035405;1.011128;0.997999;0.998262;1.000009;0.999520;0.998292;254.964515;2.034057;75.194195;-18.297015;0.709121;-26.690484;93.698188;133.736007;47.514277;32.846769;1.061072;1.057391;1.044881;1.004248;1.092112;1.068776;1.226552;1.198907;1.439778;1.279472;0.214426;0.124499;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.944;1.063053;1.037108;0.996498;0.949497;0.948948;1.057246;1.026187;1.079868;1.023290;1.022244;1.036260;1.040983;1.035251;1.010944;0.997992;0.998247;1.000016;0.999500;0.998301;254.012194;2.090757;74.414870;-16.469501;0.124393;-26.909290;92.967711;132.705392;47.514224;32.908604;1.061146;1.057246;1.045131;1.004570;1.092058;1.067288;1.221543;1.192469;1.442667;1.280539;0.214524;0.124594;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9604;1.063231;1.037728;0.997264;0.949062;0.948518;1.056954;1.025822;1.079718;1.022867;1.021841;1.035907;1.040691;1.034939;1.010577;0.997979;0.998218;1.000029;0.999458;0.998329;252.132246;2.173629;72.783494;-12.765262;-1.014284;-27.340328;91.517108;130.629912;47.523206;33.037019;1.061289;1.056954;1.045621;1.005203;1.091958;1.064443;1.211758;1.179812;1.448511;1.282552;0.214716;0.124780;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
21.9931;1.063558;1.038911;0.998747;0.948195;0.947650;1.056373;1.025110;1.079444;1.022054;1.021066;1.035219;1.040112;1.034325;1.009863;0.997962;0.998167;1.000045;0.999374;0.998421;248.481268;2.210647;69.260410;-5.229245;-3.124314;-28.170810;88.672325;126.440963;47.573770;33.303489;1.061546;1.056373;1.046549;1.006420;1.091785;1.059298;1.193201;1.155471;1.460142;1.285996;0.215084;0.125136;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.0587;1.064085;1.041019;1.001486;0.946689;0.946101;1.055345;1.023934;1.079059;1.020736;1.019798;1.034062;1.039088;1.033262;1.008676;0.997954;0.998093;1.000037;0.999230;0.998717;241.663009;1.794022;61.459094;9.802897;-6.423147;-29.669464;83.305961;118.052912;47.759374;33.801596;1.061949;1.055345;1.048177;1.008631;1.091592;1.051244;1.160630;1.111251;1.480696;1.289871;0.215739;0.125772;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064353;1.042276;1.003210;0.945975;0.945320;1.054823;1.023423;1.078963;1.020175;1.019247;1.033526;1.038570;1.032742;1.008141;0.997967;0.998065;1.000000;0.999166;0.998985;237.268663;1.179314;55.605957;19.945107;-7.894649;-30.573054;79.845365;112.241330;47.911724;34.069305;1.062144;1.054820;1.049130;1.009994;1.091599;1.047346;1.141575;1.083976;1.491187;1.289734;0.216131;0.126153;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064356;1.042281;1.003214;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019246;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.268145;1.179211;55.606523;19.942491;-7.894484;-30.574565;79.841558;112.236056;47.911768;34.069721;1.062144;1.054820;1.049131;1.009995;1.091598;1.047342;1.141553;1.083959;1.491183;1.289753;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064356;1.042281;1.003214;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019246;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.268488;1.178817;55.606500;19.942688;-7.894661;-30.574673;79.841569;112.236076;47.911854;34.069883;1.062144;1.054820;1.049131;1.009995;1.091598;1.047343;1.141554;1.083962;1.491192;1.289755;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064356;1.042281;1.003214;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019246;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.268396;1.178801;55.606368;19.942907;-7.894686;-30.574691;79.841496;112.235950;47.911858;34.069888;1.062144;1.054820;1.049131;1.009995;1.091598;1.047343;1.141553;1.083961;1.491192;1.289755;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064356;1.042281;1.003214;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019246;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.268187;1.178790;55.606097;19.943347;-7.894728;-30.574723;79.841345;112.235688;47.911861;34.069889;1.062144;1.054820;1.049131;1.009995;1.091598;1.047343;1.141553;1.083960;1.491192;1.289755;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064356;1.042281;1.003214;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019246;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.267847;1.178700;55.605576;19.944221;-7.894838;-30.574802;79.841059;112.235193;47.911881;34.069920;1.062144;1.054820;1.049131;1.009995;1.091598;1.047343;1.141551;1.083958;1.491193;1.289755;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1048;1.064356;1.042281;1.003215;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019245;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.267114;1.178566;55.604521;19.945973;-7.895041;-30.574951;79.840477;112.234183;47.911911;34.069963;1.062144;1.054820;1.049131;1.009996;1.091598;1.047342;1.141548;1.083954;1.491195;1.289754;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1049;1.064356;1.042281;1.003215;0.945975;0.945320;1.054820;1.023422;1.078963;1.020174;1.019245;1.033524;1.038568;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998985;237.265648;1.178297;55.602410;19.949477;-7.895447;-30.575247;79.839312;112.232165;47.911971;34.070049;1.062144;1.054820;1.049132;1.009996;1.091598;1.047341;1.141542;1.083945;1.491198;1.289754;0.216131;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1049;1.064357;1.042282;1.003216;0.945975;0.945319;1.054819;1.023422;1.078963;1.020173;1.019245;1.033523;1.038567;1.032739;1.008139;0.997967;0.998065;1.000000;0.999166;0.998986;237.262717;1.177761;55.598188;19.956485;-7.896257;-30.575839;79.836984;112.228128;47.912092;34.070220;1.062144;1.054819;1.049132;1.009997;1.091598;1.047339;1.141530;1.083927;1.491205;1.289753;0.216132;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.105;1.064357;1.042284;1.003219;0.945974;0.945318;1.054819;1.023421;1.078963;1.020173;1.019244;1.033523;1.038567;1.032738;1.008138;0.997967;0.998065;1.000000;0.999165;0.998986;237.256855;1.176687;55.589744;19.970499;-7.897877;-30.577024;79.832326;112.220054;47.912334;34.070562;1.062144;1.054819;1.049133;1.009999;1.091598;1.047335;1.141505;1.083891;1.491218;1.289751;0.216132;0.126154;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1051;1.064357;1.042287;1.003223;0.945972;0.945316;1.054817;1.023420;1.078963;1.020172;1.019243;1.033522;1.038565;1.032737;1.008137;0.997967;0.998065;1.000000;0.999165;0.998987;237.245134;1.174537;55.572855;19.998523;-7.901113;-30.579393;79.823014;112.203907;47.912818;34.071246;1.062145;1.054817;1.049136;1.010002;1.091598;1.047326;1.141457;1.083819;1.491244;1.289747;0.216133;0.126155;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1053;1.064359;1.042294;1.003232;0.945969;0.945312;1.054815;1.023418;1.078963;1.020169;1.019241;1.033519;1.038563;1.032734;1.008134;0.997967;0.998065;1.000000;0.999165;0.998989;237.221699;1.170233;55.539075;20.054555;-7.907565;-30.584127;79.804395;112.171617;47.913785;34.072610;1.062145;1.054815;1.049141;1.010009;1.091598;1.047308;1.141359;1.083676;1.491295;1.289740;0.216135;0.126157;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1059;1.064361;1.042307;1.003251;0.945962;0.945305;1.054810;1.023413;1.078962;1.020164;1.019236;1.033514;1.038558;1.032729;1.008129;0.997967;0.998064;0.999999;0.999164;0.998992;237.174864;1.161603;55.471505;20.166552;-7.920392;-30.593583;79.767185;112.107050;47.915717;34.075329;1.062147;1.054810;1.049150;1.010024;1.091599;1.047273;1.141165;1.083389;1.491398;1.289724;0.216139;0.126161;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1069;1.064366;1.042333;1.003287;0.945948;0.945289;1.054800;1.023405;1.078962;1.020155;1.019227;1.033504;1.038548;1.032720;1.008120;0.997968;0.998064;0.999998;0.999163;0.998999;237.081328;1.144255;55.336329;20.390279;-7.945737;-30.612444;79.692877;111.977968;47.919577;34.080722;1.062151;1.054800;1.049170;1.010052;1.091601;1.047204;1.140777;1.082817;1.491602;1.289692;0.216147;0.126169;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1089;1.064376;1.042384;1.003360;0.945922;0.945259;1.054780;1.023388;1.078961;1.020137;1.019208;1.033485;1.038528;1.032700;1.008101;0.997969;0.998063;0.999996;0.999161;0.999012;236.894796;1.109214;55.065840;20.836645;-7.995197;-30.649965;79.544704;111.720020;47.927273;34.091337;1.062157;1.054780;1.049208;1.010109;1.091604;1.047067;1.140006;1.081679;1.492003;1.289624;0.216163;0.126185;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.113;1.064396;1.042486;1.003505;0.945872;0.945202;1.054741;1.023356;1.078961;1.020103;1.019174;1.033449;1.038490;1.032663;1.008067;0.997971;0.998062;0.999991;0.999156;0.999040;236.523888;1.037790;54.524399;21.724906;-8.089183;-30.724196;79.250143;111.205012;47.942553;34.111859;1.062171;1.054741;1.049284;1.010222;1.091612;1.046801;1.138484;1.079421;1.492775;1.289471;0.216195;0.126216;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1212;1.064433;1.042686;1.003791;0.945784;0.945097;1.054670;1.023302;1.078966;1.020045;1.019115;1.033385;1.038420;1.032595;1.008005;0.997976;0.998059;0.999981;0.999149;0.999095;235.790673;0.889914;53.440328;23.482571;-8.257378;-30.869394;78.668235;110.178751;47.972532;34.149981;1.062196;1.054670;1.049433;1.010444;1.091630;1.046303;1.135519;1.074985;1.494197;1.289099;0.216257;0.126276;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1376;1.064499;1.043067;1.004345;0.945652;0.944929;1.054553;1.023231;1.078992;1.019970;1.019035;1.033290;1.038305;1.032488;1.007918;0.997986;0.998056;0.999959;0.999138;0.999206;234.358437;0.576939;51.272706;26.914963;-8.514778;-31.146585;77.533745;108.142893;48.029105;34.213805;1.062239;1.054553;1.049713;1.010872;1.091681;1.045440;1.129905;1.066431;1.496526;1.288094;0.216376;0.126392;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.1704;1.064602;1.043756;1.005383;0.945584;0.944780;1.054431;1.023248;1.079118;1.019993;1.019038;1.033237;1.038189;1.032393;1.007889;0.998012;0.998058;0.999907;0.999138;0.999428;231.628518;-0.092608;46.980424;33.392913;-8.720532;-31.647482;75.384887;104.150554;48.120405;34.287265;1.062300;1.054431;1.050212;1.011664;1.091832;1.044224;1.119923;1.050590;1.498967;1.285072;0.216590;0.126600;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2359;1.064699;1.044852;1.007181;0.946288;0.945291;1.054657;1.023908;1.079628;1.020710;1.019678;1.033688;1.038429;1.032698;1.008416;0.998081;0.998089;0.999775;0.999216;0.999838;226.688347;-1.395233;38.860342;44.454984;-8.026070;-32.436919;71.577475;96.581571;48.157932;34.202512;1.062329;1.054657;1.050974;1.012997;1.092305;1.043632;1.104698;1.023930;1.494451;1.275616;0.216931;0.126933;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064704;1.045256;1.007919;0.947012;0.945916;1.054977;1.024486;1.079951;1.021332;1.020250;1.034143;1.038756;1.033063;1.008916;0.998121;0.998116;0.999701;0.999284;1.000004;224.559012;-1.913511;35.302048;48.745847;-7.253608;-32.722738;69.976036;93.186115;48.087470;34.055916;1.062306;1.054980;1.051237;1.013521;1.092590;1.044102;1.099441;1.013434;1.487995;1.269913;0.217057;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045253;1.007913;0.947015;0.945919;1.054981;1.024498;1.079975;1.021341;1.020258;1.034149;1.038761;1.033067;1.008923;0.998121;0.998116;0.999701;0.999284;1.000004;224.558010;-1.912649;35.299561;48.752554;-7.255697;-32.720484;69.979811;93.188485;48.086898;34.054389;1.062305;1.054980;1.051235;1.013520;1.092589;1.044112;1.099467;1.013457;1.487993;1.269919;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045253;1.007913;0.947016;0.945919;1.054981;1.024498;1.079975;1.021341;1.020258;1.034149;1.038761;1.033067;1.008923;0.998121;0.998116;0.999701;0.999284;1.000004;224.557915;-1.913250;35.299008;48.751862;-7.253785;-32.720514;69.979616;93.187798;48.086814;34.054929;1.062305;1.054981;1.051235;1.013520;1.092591;1.044113;1.099468;1.013458;1.487976;1.269877;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045253;1.007913;0.947016;0.945919;1.054981;1.024498;1.079975;1.021341;1.020258;1.034149;1.038761;1.033067;1.008923;0.998121;0.998116;0.999701;0.999284;1.000004;224.557850;-1.913268;35.298896;48.751990;-7.253754;-32.720522;69.979567;93.187691;48.086811;34.054923;1.062305;1.054981;1.051235;1.013520;1.092591;1.044113;1.099468;1.013458;1.487976;1.269877;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045253;1.007913;0.947016;0.945919;1.054981;1.024498;1.079975;1.021341;1.020258;1.034149;1.038761;1.033067;1.008923;0.998121;0.998116;0.999701;0.999284;1.000004;224.557722;-1.913267;35.298699;48.752297;-7.253807;-32.720538;69.979479;93.187513;48.086811;34.054878;1.062305;1.054981;1.051235;1.013520;1.092591;1.044113;1.099467;1.013457;1.487976;1.269879;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045253;1.007913;0.947016;0.945919;1.054981;1.024498;1.079975;1.021341;1.020259;1.034149;1.038761;1.033067;1.008923;0.998121;0.998116;0.999701;0.999284;1.000004;224.557460;-1.913372;35.298224;48.752758;-7.253569;-32.720572;69.979274;93.187050;48.086795;34.054888;1.062305;1.054981;1.051235;1.013520;1.092592;1.044113;1.099467;1.013456;1.487974;1.269876;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045253;1.007913;0.947016;0.945919;1.054981;1.024498;1.079975;1.021341;1.020259;1.034149;1.038761;1.033068;1.008924;0.998121;0.998116;0.999701;0.999284;1.000004;224.556940;-1.913511;35.297329;48.753783;-7.253321;-32.720638;69.978882;93.186195;48.086773;34.054841;1.062305;1.054981;1.051235;1.013521;1.092592;1.044113;1.099466;1.013453;1.487972;1.269874;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045254;1.007913;0.947016;0.945920;1.054981;1.024498;1.079975;1.021342;1.020259;1.034150;1.038761;1.033068;1.008924;0.998121;0.998116;0.999701;0.999284;1.000004;224.555900;-1.913790;35.295537;48.755831;-7.252827;-32.720769;69.978100;93.184486;48.086730;34.054748;1.062305;1.054981;1.051235;1.013521;1.092592;1.044113;1.099463;1.013448;1.487968;1.269871;0.217056;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2674;1.064700;1.045254;1.007914;0.947017;0.945921;1.054982;1.024499;1.079976;1.021342;1.020260;1.034150;1.038761;1.033068;1.008925;0.998121;0.998116;0.999701;0.999284;1.000004;224.553821;-1.914346;35.291955;48.759926;-7.251838;-32.721033;69.976534;93.181068;48.086643;34.054562;1.062305;1.054982;1.051236;1.013521;1.092592;1.044114;1.099459;1.013438;1.487960;1.269864;0.217057;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2675;1.064700;1.045255;1.007915;0.947019;0.945922;1.054982;1.024501;1.079976;1.021344;1.020261;1.034151;1.038762;1.033069;1.008926;0.998122;0.998116;0.999701;0.999284;1.000004;224.549663;-1.915459;35.284791;48.768115;-7.249859;-32.721559;69.973403;93.174233;48.086469;34.054189;1.062305;1.054982;1.051236;1.013522;1.092593;1.044116;1.099449;1.013418;1.487944;1.269851;0.217057;0.127055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2676;1.064700;1.045256;1.007918;0.947022;0.945925;1.054984;1.024503;1.079978;1.021347;1.020264;1.034153;1.038764;1.033071;1.008928;0.998122;0.998116;0.999700;0.999285;1.000005;224.541349;-1.917684;35.270466;48.784484;-7.245897;-32.722612;69.967143;93.160564;48.086120;34.053442;1.062305;1.054984;1.051237;1.013524;1.092594;1.044119;1.099431;1.013378;1.487912;1.269825;0.217057;0.127056;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2679;1.064700;1.045259;1.007924;0.947030;0.945931;1.054987;1.024509;1.079981;1.021353;1.020270;1.034158;1.038767;1.033075;1.008933;0.998122;0.998116;0.999700;0.999285;1.000006;224.524729;-1.922128;35.241830;48.817184;-7.237961;-32.724714;69.954631;93.133234;48.085419;34.051945;1.062305;1.054987;1.051239;1.013528;1.092597;1.044125;1.099394;1.013299;1.487846;1.269773;0.217058;0.127057;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2684;1.064700;1.045265;1.007935;0.947044;0.945944;1.054994;1.024520;1.079988;1.021365;1.020281;1.034167;1.038774;1.033082;1.008943;0.998123;0.998117;0.999698;0.999287;1.000009;224.491518;-1.930993;35.184613;48.882438;-7.222035;-32.728907;69.929634;93.078609;48.084003;34.048937;1.062304;1.054994;1.051243;1.013536;1.092602;1.044138;1.099320;1.013140;1.487716;1.269670;0.217060;0.127058;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2694;1.064699;1.045277;1.007958;0.947072;0.945969;1.055007;1.024543;1.080001;1.021390;1.020303;1.034185;1.038787;1.033097;1.008963;0.998124;0.998118;0.999696;0.999289;1.000014;224.425220;-1.948636;35.070401;49.012360;-7.189974;-32.737247;69.879757;92.969493;48.081117;34.042865;1.062303;1.055007;1.051250;1.013552;1.092612;1.044163;1.099174;1.012824;1.487452;1.269461;0.217064;0.127062;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2715;1.064698;1.045300;1.008002;0.947130;0.946019;1.055034;1.024589;1.080026;1.021439;1.020349;1.034222;1.038815;1.033127;1.009003;0.998127;0.998120;0.999691;0.999295;1.000025;224.293111;-1.983563;34.842872;49.269849;-7.125015;-32.753745;69.780460;92.751803;48.075124;34.030498;1.062300;1.055034;1.051264;1.013583;1.092633;1.044216;1.098885;1.012195;1.486915;1.269042;0.217071;0.127069;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2755;1.064695;1.045345;1.008091;0.947248;0.946124;1.055089;1.024684;1.080079;1.021541;1.020443;1.034298;1.038871;1.033189;1.009086;0.998133;0.998124;0.999680;0.999306;1.000046;224.030841;-2.051941;34.391440;49.775367;-6.991805;-32.786014;69.583698;92.318614;48.062244;34.004880;1.062295;1.055089;1.051292;1.013645;1.092675;1.044326;1.098323;1.010956;1.485805;1.268196;0.217085;0.127083;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.2837;1.064689;1.045432;1.008263;0.947498;0.946346;1.055208;1.024882;1.080187;1.021752;1.020639;1.034458;1.038992;1.033321;1.009260;0.998145;0.998133;0.999659;0.999330;1.000087;223.514065;-2.182424;33.503486;50.748243;-6.712630;-32.847674;69.197483;91.461185;48.032850;33.950145;1.062282;1.055208;1.051346;1.013766;1.092762;1.044567;1.097262;1.008552;1.483441;1.266474;0.217112;0.127109;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.3001;1.064670;1.045591;1.008591;0.948051;0.946843;1.055472;1.025310;1.080413;1.022210;1.021064;1.034808;1.039261;1.033612;1.009638;0.998169;0.998153;0.999616;0.999380;1.000163;222.511377;-2.415578;31.790203;52.539271;-6.106752;-32.959686;68.454118;89.783575;47.959062;33.827109;1.062254;1.055472;1.051440;1.013991;1.092939;1.045132;1.095380;1.004036;1.478152;1.262925;0.217161;0.127157;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.3329;1.064615;1.045852;1.009179;0.949345;0.948030;1.056102;1.026281;1.080897;1.023241;1.022026;1.035613;1.039902;1.034297;1.010503;0.998221;0.998197;0.999526;0.999490;1.000291;220.628794;-2.751935;28.634183;55.493664;-4.734403;-33.140371;67.082196;86.589149;47.749127;33.531201;1.062183;1.056102;1.051582;1.014385;1.093307;1.046562;1.092535;0.996168;1.465547;1.255573;0.217243;0.127237;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.3984;1.064443;1.046170;1.010075;0.952508;0.951002;1.057649;1.028523;1.081905;1.025599;1.024237;1.037506;1.041471;1.035946;1.012518;0.998335;0.998301;0.999341;0.999715;1.000437;217.363080;-2.819842;23.505603;58.941371;-1.589703;-33.345528;64.786258;80.937098;47.083953;32.788781;1.061990;1.057649;1.051701;1.014938;1.094027;1.050412;1.090151;0.985109;1.434610;1.241156;0.217342;0.127334;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.464;1.064204;1.046244;1.010590;0.956111;0.954461;1.059365;1.030898;1.082810;1.028072;1.026566;1.039535;1.043212;1.037748;1.014664;0.998460;0.998423;0.999154;0.999900;1.000429;214.792646;-2.060406;20.019850;59.295554;1.786519;-33.374842;63.059432;76.382581;46.131655;31.927922;1.061746;1.059378;1.051628;1.015177;1.094642;1.055287;1.091616;0.980324;1.400040;1.228861;0.217365;0.127357;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5295;1.063918;1.046106;1.010710;0.959692;0.957950;1.060957;1.033086;1.083486;1.030319;1.028682;1.041389;1.044833;1.039407;1.016625;0.998592;0.998554;0.998975;0.999988;1.000266;212.970723;-0.564987;18.172498;57.005168;5.006488;-33.262585;61.883131;73.068641;44.977999;31.058339;1.061468;1.061004;1.051391;1.015096;1.095058;1.060863;1.096360;0.981939;1.367523;1.220543;0.217323;0.127315;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063637;1.045822;1.010475;0.962503;0.960723;1.062065;1.034678;1.083870;1.031915;1.030175;1.042685;1.045970;1.040561;1.018009;0.998713;0.998673;0.998828;0.999948;1.000004;212.031491;1.193463;17.815232;53.261738;7.472156;-33.065165;61.291675;71.237248;43.876939;30.357617;1.061199;1.062143;1.051056;1.014751;1.095211;1.066238;1.103046;0.988852;1.344734;1.217492;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962567;0.960791;1.062161;1.034783;1.084020;1.032012;1.030271;1.042780;1.046065;1.040655;1.018104;0.998713;0.998673;0.998828;0.999948;1.000004;212.031872;1.187740;17.815637;53.270649;7.463891;-33.065051;61.289558;71.210726;43.866613;30.344477;1.061199;1.062161;1.051056;1.014756;1.095222;1.066239;1.103055;0.988741;1.344363;1.217269;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962568;0.960792;1.062162;1.034784;1.084022;1.032013;1.030273;1.042781;1.046066;1.040656;1.018105;0.998713;0.998673;0.998828;0.999948;1.000004;212.031868;1.187697;17.815659;53.270629;7.463904;-33.065060;61.289522;71.210476;43.866537;30.344414;1.061199;1.062162;1.051056;1.014756;1.095222;1.066239;1.103055;0.988741;1.344360;1.217264;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962568;0.960792;1.062162;1.034784;1.084022;1.032013;1.030273;1.042781;1.046066;1.040656;1.018105;0.998713;0.998673;0.998828;0.999948;1.000004;212.031857;1.187731;17.815663;53.270551;7.463943;-33.065056;61.289516;71.210453;43.866518;30.344403;1.061199;1.062162;1.051056;1.014756;1.095222;1.066239;1.103055;0.988741;1.344359;1.217264;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962568;0.960792;1.062162;1.034784;1.084022;1.032013;1.030273;1.042781;1.046066;1.040656;1.018105;0.998713;0.998673;0.998828;0.999948;1.000004;212.031836;1.187803;17.815672;53.270390;7.464023;-33.065047;61.289505;71.210422;43.866482;30.344383;1.061199;1.062162;1.051056;1.014756;1.095222;1.066239;1.103055;0.988741;1.344359;1.217264;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962568;0.960792;1.062162;1.034784;1.084022;1.032013;1.030273;1.042782;1.046066;1.040657;1.018105;0.998713;0.998673;0.998828;0.999948;1.000004;212.031794;1.187934;17.815691;53.270080;7.464177;-33.065032;61.289477;71.210318;43.866401;30.344333;1.061199;1.062162;1.051056;1.014756;1.095222;1.066240;1.103056;0.988742;1.344357;1.217264;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962569;0.960792;1.062162;1.034784;1.084022;1.032013;1.030273;1.042782;1.046066;1.040657;1.018105;0.998713;0.998673;0.998828;0.999948;1.000004;212.031710;1.188204;17.815728;53.269452;7.464489;-33.064999;61.289425;71.210138;43.866245;30.344241;1.061199;1.062162;1.051056;1.014756;1.095222;1.066240;1.103057;0.988743;1.344354;1.217264;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5882;1.063638;1.045822;1.010480;0.962569;0.960793;1.062162;1.034785;1.084022;1.032014;1.030273;1.042782;1.046066;1.040657;1.018106;0.998713;0.998673;0.998828;0.999948;1.000003;212.031542;1.188745;17.815801;53.268197;7.465112;-33.064933;61.289322;71.209778;43.865933;30.344056;1.061199;1.062162;1.051056;1.014756;1.095222;1.066242;1.103059;0.988745;1.344349;1.217264;0.217234;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5883;1.063638;1.045822;1.010480;0.962571;0.960795;1.062163;1.034786;1.084022;1.032015;1.030274;1.042783;1.046067;1.040658;1.018106;0.998713;0.998673;0.998828;0.999948;1.000003;212.031206;1.189828;17.815948;53.265686;7.466360;-33.064800;61.289115;71.209059;43.865309;30.343685;1.061199;1.062163;1.051055;1.014756;1.095222;1.066245;1.103063;0.988751;1.344337;1.217263;0.217233;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5883;1.063638;1.045821;1.010479;0.962574;0.960798;1.062164;1.034787;1.084022;1.032016;1.030276;1.042784;1.046068;1.040659;1.018108;0.998714;0.998673;0.998828;0.999948;1.000003;212.030534;1.191992;17.816244;53.260663;7.468854;-33.064536;61.288702;71.207621;43.864061;30.342945;1.061198;1.062164;1.051055;1.014755;1.095222;1.066251;1.103072;0.988761;1.344315;1.217262;0.217233;0.127228;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5885;1.063637;1.045821;1.010478;0.962580;0.960803;1.062166;1.034790;1.084023;1.032019;1.030279;1.042787;1.046070;1.040661;1.018110;0.998714;0.998673;0.998828;0.999948;1.000002;212.029193;1.196322;17.816839;53.250612;7.473839;-33.064007;61.287877;71.204748;43.861565;30.341465;1.061198;1.062166;1.051054;1.014754;1.095222;1.066263;1.103089;0.988781;1.344270;1.217259;0.217233;0.127227;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5887;1.063636;1.045819;1.010477;0.962591;0.960815;1.062171;1.034797;1.084024;1.032026;1.030284;1.042792;1.046075;1.040666;1.018116;0.998714;0.998674;0.998827;0.999947;1.000001;212.026520;1.204984;17.818046;53.230496;7.483802;-33.062948;61.286233;71.199020;43.856574;30.338506;1.061196;1.062171;1.051052;1.014752;1.095223;1.066287;1.103123;0.988822;1.344180;1.217253;0.217233;0.127227;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5892;1.063633;1.045816;1.010473;0.962615;0.960838;1.062180;1.034810;1.084027;1.032038;1.030296;1.042802;1.046084;1.040675;1.018127;0.998715;0.998675;0.998826;0.999947;0.999998;212.021215;1.222320;17.820523;53.190202;7.503691;-33.060826;61.282971;71.187629;43.846593;30.332598;1.061194;1.062180;1.051049;1.014748;1.095223;1.066336;1.103192;0.988905;1.344000;1.217243;0.217232;0.127226;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5903;1.063628;1.045810;1.010466;0.962661;0.960885;1.062197;1.034835;1.084032;1.032064;1.030320;1.042823;1.046103;1.040693;1.018149;0.998718;0.998677;0.998824;0.999945;0.999992;212.010767;1.257032;17.825736;53.109368;7.543324;-33.056564;61.276549;71.165110;43.826634;30.320817;1.061189;1.062197;1.051042;1.014740;1.095224;1.066433;1.103329;0.989071;1.343643;1.217223;0.217230;0.127224;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5923;1.063618;1.045797;1.010452;0.962754;0.960977;1.062233;1.034886;1.084043;1.032113;1.030367;1.042863;1.046139;1.040730;1.018192;0.998722;0.998681;0.998819;0.999941;0.999981;211.990515;1.326616;17.837187;52.946733;7.622008;-33.047969;61.264114;71.121122;43.786738;30.297398;1.061179;1.062233;1.051028;1.014723;1.095226;1.066627;1.103606;0.989408;1.342940;1.217188;0.217226;0.127220;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.5964;1.063597;1.045770;1.010422;0.962937;0.961159;1.062301;1.034985;1.084063;1.032211;1.030458;1.042943;1.046209;1.040801;1.018277;0.998731;0.998689;0.998809;0.999934;0.999958;211.952599;1.466366;17.864163;52.617694;7.777034;-33.030499;61.240877;71.037349;43.707054;30.251140;1.061160;1.062301;1.051000;1.014688;1.095229;1.067017;1.104168;0.990101;1.341571;1.217134;0.217217;0.127212;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.6046;1.063555;1.045716;1.010358;0.963291;0.961512;1.062430;1.035174;1.084098;1.032396;1.030631;1.043092;1.046343;1.040935;1.018438;0.998748;0.998706;0.998790;0.999917;0.999911;211.887206;1.747730;17.934129;51.945391;8.077562;-32.994452;61.200936;70.886615;43.548294;30.161024;1.061121;1.062430;1.050942;1.014615;1.095230;1.067798;1.105322;0.991563;1.338990;1.217098;0.217200;0.127196;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.621;1.063471;1.045599;1.010211;0.963952;0.962173;1.062656;1.035517;1.084150;1.032729;1.030939;1.043357;1.046577;1.041169;1.018724;0.998782;0.998739;0.998753;0.999874;0.999814;211.798778;2.314090;18.135885;50.550596;8.639582;-32.918081;61.147208;70.652317;43.234670;29.990974;1.061042;1.062656;1.050821;1.014454;1.095220;1.069372;1.107749;0.994788;1.334481;1.217302;0.217164;0.127160;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.6537;1.063299;1.045331;1.009840;0.965066;0.963293;1.062968;1.036053;1.084183;1.033233;1.031401;1.043739;1.046907;1.041498;1.019147;0.998850;0.998803;0.998683;0.999756;0.999605;211.795673;3.430194;18.768129;47.612560;9.602844;-32.749356;61.144331;70.450397;42.634272;29.695701;1.060883;1.062968;1.050555;1.014073;1.095145;1.072551;1.113068;1.002411;1.328236;1.218808;0.217081;0.127079;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.6865;1.063124;1.045022;1.009373;0.965882;0.964122;1.063088;1.036384;1.084121;1.033519;1.031650;1.043918;1.047046;1.041633;1.019366;0.998916;0.998865;0.998619;0.999596;0.999381;212.028753;4.483939;19.680294;44.542909;10.348842;-32.560454;61.280954;70.598624;42.083412;29.464026;1.060723;1.063089;1.050259;1.013616;1.094999;1.075766;1.118996;1.011549;1.325819;1.221723;0.216984;0.126985;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.752;1.062766;1.044282;1.008176;0.966538;0.964812;1.062746;1.036413;1.083732;1.033437;1.031513;1.043670;1.046742;1.041322;1.019190;0.999043;0.998979;0.998510;0.999178;0.998919;213.219330;6.149860;22.160242;38.427785;11.205271;-32.131525;61.965299;71.886559;41.219155;29.210736;1.060399;1.062746;1.049582;1.012500;1.094521;1.082243;1.132541;1.033870;1.332668;1.231283;0.216754;0.126760;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.8176;1.062399;1.043387;1.006663;0.965896;0.964210;1.061685;1.035641;1.083029;1.032544;1.030589;1.042674;1.045715;1.040292;1.018254;0.999157;0.999076;0.998424;0.998674;0.998462;215.359475;7.051631;25.330465;32.675304;11.266395;-31.636863;63.190675;74.407997;40.734904;29.235838;1.060073;1.061684;1.048797;1.011145;1.093835;1.088749;1.148227;1.060955;1.353919;1.245008;0.216475;0.126489;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.8831;1.062025;1.042349;1.004890;0.964024;0.962381;1.060022;1.034150;1.082070;1.030944;1.028988;1.041045;1.044079;1.038660;1.016665;0.999256;0.999156;0.998359;0.998153;0.998042;218.393047;7.052323;28.951375;27.619654;10.629247;-31.080317;64.934313;78.027678;40.692477;29.527646;1.059749;1.060021;1.047917;1.009601;1.092999;1.095232;1.165824;1.091840;1.387166;1.261731;0.216153;0.126175;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
22.9487;1.061648;1.041190;1.002921;0.961075;0.959480;1.057910;1.032057;1.080917;1.028771;1.026845;1.038927;1.041985;1.036574;1.014561;0.999335;0.999217;0.998312;0.997683;0.997686;222.212819;6.177316;32.817206;23.408143;9.415812;-30.465693;67.154686;82.592466;41.111120;30.058672;1.059429;1.057929;1.046959;1.007919;1.092075;1.101631;1.184999;1.125477;1.429021;1.280196;0.215794;0.125826;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.0142;1.061273;1.039936;1.000821;0.957284;0.955749;1.055545;1.029518;1.079647;1.026188;1.024327;1.036499;1.039622;1.034222;1.012115;0.999391;0.999259;0.998279;0.997324;0.997413;226.662911;4.598609;36.765635;20.015972;7.759700;-29.797267;69.791570;87.930900;41.964258;30.786705;1.059117;1.055607;1.045943;1.006155;1.091130;1.107870;1.205316;1.160773;1.475457;1.299097;0.215405;0.125448;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.0797;1.060906;1.038623;0.998660;0.952962;0.951509;1.053152;1.026730;1.078354;1.023394;1.021633;1.033970;1.037215;1.031818;1.009529;0.999423;0.999282;0.998258;0.997116;0.997238;231.548593;2.592515;40.680344;17.280407;5.797295;-29.083422;72.761877;93.841647;43.178504;31.654888;1.058819;1.053276;1.044897;1.004366;1.090231;1.113842;1.226223;1.196536;1.522075;1.317077;0.214999;0.125054;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.1453;1.060558;1.037294;0.996520;0.948472;0.947136;1.050967;1.023920;1.077144;1.020611;1.018985;1.031566;1.035000;1.029593;1.007024;0.999430;0.999287;0.998246;0.997076;0.997165;236.651016;0.480869;44.485250;14.955342;3.663498;-28.338457;75.961221;100.090232;44.641119;32.594113;1.058541;1.051157;1.043856;1.002621;1.089446;1.119404;1.247056;1.231452;1.564446;1.332777;0.214587;0.124655;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.2108;1.060238;1.035996;0.994487;0.944202;0.943023;1.049216;1.021328;1.076125;1.018072;1.016609;1.029509;1.033201;1.027766;1.004825;0.999412;0.999275;0.998243;0.997194;0.997195;241.743806;-1.427736;48.134001;12.768447;1.491084;-27.583433;79.267842;106.413718;46.213394;33.527597;1.058292;1.049455;1.042855;1.000987;1.088840;1.124386;1.267076;1.264115;1.598496;1.344914;0.214185;0.124266;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.2499;1.060119;1.035311;0.993440;0.942205;0.941160;1.048851;1.020310;1.076000;1.017096;1.015750;1.028896;1.032793;1.027324;1.004092;0.999385;0.999257;0.998246;0.997351;0.997277;244.664383;-2.299779;50.215727;11.370571;0.228046;-27.168640;81.188706;109.995482;47.122261;34.017743;1.058174;1.048852;1.042321;1.000151;1.088647;1.126732;1.277742;1.280840;1.610561;1.348772;0.213967;0.124055;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.289;1.059980;1.034646;0.992466;0.940378;0.939462;1.048464;1.019293;1.075723;1.016121;1.014885;1.028268;1.032367;1.026862;1.003351;0.999351;0.999234;0.998253;0.997535;0.997388;247.411127;-2.925611;52.203933;9.866165;-0.932009;-26.757484;83.069951;113.446627;47.969211;34.461824;1.058071;1.048465;1.041824;0.999394;1.088538;1.128792;1.287686;1.295979;1.618289;1.350937;0.213761;0.123856;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.328;1.059862;1.034039;0.991607;0.938915;0.938132;1.048317;1.018517;1.075568;1.015386;1.014257;1.027876;1.032180;1.026634;1.002844;0.999309;0.999206;0.998262;0.997735;0.997524;249.958109;-3.318480;54.105384;8.229436;-1.970890;-26.370293;84.861222;116.672276;48.722995;34.838992;1.057987;1.048318;1.041377;0.998738;1.088527;1.130473;1.296632;1.309094;1.621228;1.351170;0.213573;0.123674;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.4062;1.059680;1.032977;0.990181;0.936881;0.936361;1.048541;1.017551;1.075548;1.014495;1.013563;1.027628;1.032327;1.026697;1.002376;0.999213;0.999139;0.998290;0.998138;0.997840;254.501041;-3.604079;57.667616;4.683842;-3.686855;-25.661249;88.179363;122.500138;49.972475;35.421309;1.057865;1.048540;1.040610;0.997679;1.088717;1.132918;1.311963;1.330277;1.616792;1.347371;0.213244;0.123357;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.4844;1.059588;1.032196;0.989258;0.936251;0.935965;1.049463;1.017481;1.075922;1.014490;1.013712;1.028147;1.033181;1.027469;1.002706;0.999098;0.999058;0.998332;0.998514;0.998203;258.092362;-3.235053;60.806958;0.782293;-4.742360;-25.100080;90.955521;127.171489;50.778020;35.714578;1.057824;1.049465;1.040077;0.997049;1.089204;1.133746;1.322636;1.342885;1.598297;1.337630;0.213002;0.123124;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.5625;1.059605;1.031744;0.988878;0.936971;0.936861;1.050944;1.018279;1.076678;1.015338;1.014657;1.029342;1.034611;1.028832;1.003764;0.998969;0.998963;0.998389;0.998818;0.998576;260.617771;-2.394431;63.422987;-3.285569;-5.036695;-24.733998;93.042884;130.493300;51.115321;35.712691;1.057871;1.050943;1.039810;0.996877;1.089941;1.132786;1.327965;1.346332;1.568743;1.322891;0.212862;0.122990;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.6407;1.059728;1.031641;0.989029;0.938744;0.938726;1.052684;1.019714;1.077649;1.016813;1.016160;1.030950;1.036320;1.030502;1.005302;0.998833;0.998859;0.998460;0.999027;0.998919;262.036348;-1.373894;65.401017;-7.177254;-4.532840;-24.591002;94.350142;132.405359;51.026505;35.455578;1.058007;1.052683;1.039822;0.997143;1.090802;1.130068;1.327730;1.341011;1.533935;1.305675;0.212830;0.122959;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.7189;1.059950;1.031883;0.989658;0.941197;0.941179;1.054423;1.021525;1.078691;1.018656;1.017968;1.032715;1.038051;1.032227;1.007068;0.998696;0.998749;0.998543;0.999139;0.999195;262.371251;-0.421958;66.619559;-10.469726;-3.329318;-24.682899;94.834519;132.925555;50.603919;35.011257;1.058223;1.054424;1.040104;0.997799;1.091665;1.125751;1.322096;1.327883;1.499116;1.288401;0.212905;0.123031;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.797;1.060257;1.032441;0.990695;0.943938;0.943833;1.055953;1.023437;1.079663;1.020601;1.019827;1.034408;1.039591;1.033791;1.008820;0.998565;0.998637;0.998635;0.999171;0.999376;261.695560;0.290413;66.978610;-12.738286;-1.633724;-25.002130;94.506574;132.142133;49.961643;34.460678;1.058505;1.055954;1.040629;0.998778;1.092423;1.120121;1.311582;1.308295;1.468513;1.273238;0.213078;0.123197;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.8752;1.060626;1.033268;0.992047;0.946617;0.946360;1.057141;1.025214;1.080455;1.022409;1.021517;1.035852;1.040805;1.035052;1.010365;0.998444;0.998530;0.998731;0.999150;0.999450;260.119006;0.698185;66.417259;-13.612585;0.255795;-25.521595;93.427762;130.194370;49.215397;33.883692;1.058832;1.057141;1.041357;1.000001;1.092999;1.113567;1.297033;1.283843;1.444774;1.261716;0.213334;0.123444;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
23.9534;1.061034;1.034304;0.993625;0.948984;0.948537;1.057942;1.026701;1.081025;1.023923;1.022901;1.036953;1.041640;1.035945;1.011589;0.998339;0.998431;0.998823;0.999103;0.999421;257.771349;0.837655;64.936795;-12.876684;2.037641;-26.199847;91.698381;127.254532;48.454424;33.341663;1.059185;1.057942;1.042235;1.001387;1.093363;1.106517;1.279473;1.256120;1.428757;1.254453;0.213655;0.123754;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.0315;1.061453;1.035477;0.995333;0.950880;0.950234;1.058369;1.027806;1.081350;1.025041;1.023896;1.037674;1.042104;1.036468;1.012433;0.998252;0.998345;0.998906;0.999052;0.999311;254.797206;0.798102;62.600738;-10.448182;3.433451;-26.982935;89.452360;123.524449;47.747657;32.880437;1.059539;1.058370;1.043204;1.002853;1.093518;1.099437;1.260092;1.226796;1.420195;1.251356;0.214018;0.124105;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.1097;1.061855;1.036709;0.997070;0.952243;0.951415;1.058488;1.028514;1.081466;1.025744;1.024495;1.038040;1.042258;1.036669;1.012910;0.998187;0.998276;0.998973;0.999007;0.999150;251.350545;0.700127;59.538472;-6.414190;4.240476;-27.809289;86.847258;119.228093;47.137709;32.526030;1.059872;1.058488;1.044201;1.004316;1.093503;1.092783;1.240156;1.197535;1.417830;1.251641;0.214400;0.124474;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.1879;1.062214;1.037925;0.998748;0.953087;0.952110;1.058375;1.028861;1.081422;1.026061;1.024736;1.038109;1.042177;1.036619;1.013065;0.998144;0.998227;0.999019;0.998970;0.998973;247.592538;0.635427;55.948040;-1.057272;4.404766;-28.619299;84.048083;114.606551;46.641277;32.286164;1.060164;1.058375;1.045166;1.005701;1.093371;1.086946;1.220847;1.169842;1.420096;1.254289;0.214778;0.124840;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.266;1.062512;1.039060;1.000283;0.953481;0.952397;1.058109;1.028913;1.081272;1.026062;1.024689;1.037953;1.041935;1.036392;1.012968;0.998126;0.998200;0.999040;0.998935;0.998813;243.690553;0.649999;52.069196;5.204279;3.999230;-29.360333;81.216180;109.901748;46.259419;32.155122;1.060399;1.058108;1.046049;1.006941;1.093173;1.082234;1.203202;1.145040;1.425426;1.258240;0.215130;0.125181;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.3442;1.062735;1.040059;1.001611;0.953535;0.952381;1.057760;1.028758;1.081072;1.025842;1.024444;1.037655;1.041605;1.036063;1.012706;0.998131;0.998194;0.999033;0.998896;0.998694;239.817548;0.739441;48.161367;11.859041;3.202236;-29.992273;78.498009;105.341611;45.982209;32.115328;1.060569;1.057760;1.046806;1.007985;1.092958;1.078845;1.188048;1.124165;1.432399;1.262549;0.215440;0.125482;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.4223;1.062878;1.040883;1.002685;0.953378;0.952185;1.057391;1.028496;1.080867;1.025511;1.024104;1.037297;1.041250;1.035700;1.012368;0.998157;0.998209;0.999000;0.998849;0.998628;236.148825;0.863353;44.476930;18.359976;2.251801;-30.490444;76.017148;101.126061;45.792214;32.139490;1.060668;1.057391;1.047411;1.008798;1.092762;1.076864;1.175957;1.107911;1.439777;1.266464;0.215696;0.125731;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.5005;1.062939;1.041507;1.003478;0.953144;0.951928;1.057054;1.028222;1.080696;1.025175;1.023766;1.036956;1.040923;1.035363;1.012038;0.998204;0.998242;0.998943;0.998793;0.998613;232.855757;0.969646;41.236005;24.186266;1.389440;-30.845651;73.870331;97.417751;45.667302;32.194492;1.060698;1.057054;1.047846;1.009363;1.092612;1.076264;1.167247;1.096608;1.446519;1.269469;0.215891;0.125920;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.5787;1.062926;1.041922;1.003983;0.952947;0.951714;1.056788;1.028016;1.080584;1.024923;1.023511;1.036694;1.040665;1.035101;1.011787;0.998266;0.998290;0.998867;0.998733;0.998635;230.096466;1.018880;38.607149;28.898863;0.809261;-31.061632;72.127183;94.339425;45.583521;32.247463;1.060664;1.056788;1.048108;1.009680;1.092520;1.076931;1.162012;1.090270;1.451824;1.271313;0.216019;0.126045;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.6568;1.062848;1.042127;1.004206;0.952866;0.951615;1.056618;1.027926;1.080539;1.024809;1.023388;1.036547;1.040502;1.034941;1.011654;0.998340;0.998349;0.998776;0.998674;0.998677;228.004598;1.000206;36.696636;32.183480;0.622775;-31.150860;70.832566;91.976544;45.518465;32.272731;1.060576;1.056618;1.048200;1.009760;1.092483;1.078690;1.160167;1.088671;1.455228;1.272037;0.216083;0.126107;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.735;1.062724;1.042136;1.004170;0.952933;0.951660;1.056547;1.027963;1.080544;1.024842;1.023404;1.036522;1.040437;1.034886;1.011649;0.998423;0.998415;0.998678;0.998621;0.998715;226.674758;0.930896;35.549427;33.868550;0.852862;-31.132873;70.000960;90.374333;45.456118;32.258258;1.060444;1.056545;1.048135;1.009621;1.092489;1.081330;1.161476;1.091443;1.456685;1.271930;0.216085;0.126109;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
24.8913;1.062353;1.041632;1.003411;0.953265;0.951966;1.056550;1.028193;1.080593;1.025098;1.023619;1.036638;1.040451;1.034930;1.011809;0.998584;0.998546;0.998493;0.998532;0.998702;226.414863;0.859311;35.327911;32.904613;1.992761;-30.840340;69.746069;89.528891;45.316029;32.147779;1.060102;1.056550;1.047615;1.008820;1.092493;1.088178;1.171875;1.107454;1.456595;1.271839;0.215929;0.125957;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
25.0314;1.061959;1.040716;1.002108;0.953453;0.952164;1.056544;1.028315;1.080546;1.025255;1.023750;1.036707;1.040451;1.034951;1.011904;0.998709;0.998649;0.998357;0.998453;0.998586;228.629715;0.937198;37.117318;28.162160;3.222395;-30.358527;70.924607;91.235317;45.225355;32.048308;1.059747;1.056544;1.046806;1.007627;1.092411;1.095276;1.188053;1.131320;1.456718;1.273493;0.215645;0.125681;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
25.1714;1.061551;1.039514;1.000408;0.953104;0.951876;1.056321;1.028062;1.080317;1.025022;1.023523;1.036483;1.040228;1.034731;1.011680;0.998797;0.998724;0.998268;0.998358;0.998399;232.553848;1.113280;40.199340;21.519982;3.977315;-29.724879;73.169417;94.886057;45.259207;32.060325;1.059393;1.056320;1.045804;1.006157;1.092188;1.102361;1.208096;1.160732;1.461190;1.277941;0.215271;0.125318;3.000000;0.000000;1.000000;0.000000;3.000000;3.000000;1.000000;1000.000000;600.000000;
