time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679016;1997.905435;967.901650;1.000014;22.199820;2.420683;1.000014;9.679016;0.729542;
1e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679016;1997.905434;967.901649;1.000014;22.199820;2.420683;1.000014;9.679016;0.729542;
2e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679016;1997.905434;967.901649;1.000014;22.199820;2.420683;1.000014;9.679016;0.729542;
4e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905435;967.901651;1.000014;22.199820;2.420683;1.000014;9.679017;0.729542;
8e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905437;967.901653;1.000014;22.199820;2.420683;1.000014;9.679017;0.729542;
1.6e-05;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905440;967.901659;1.000014;22.199820;2.420683;1.000014;9.679017;0.729542;
3.2e-05;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905448;967.901670;1.000014;22.199821;2.420683;1.000014;9.679017;0.729542;
6.4e-05;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979055;9.679017;1997.905462;967.901691;1.000014;22.199821;2.420683;1.000014;9.679017;0.729542;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979055;9.679017;1997.905490;967.901735;1.000014;22.199821;2.420683;1.000014;9.679017;0.729542;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001059;2.420463;1.000000;1.224005;19.979055;9.679018;1997.905547;967.901821;1.000014;22.199822;2.420683;1.000014;9.679018;0.729542;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001059;2.420463;1.000000;1.224005;19.979057;9.679020;1997.905659;967.901992;1.000014;22.199823;2.420682;1.000014;9.679020;0.729542;
0.001024;0.902958;0.902958;0.903000;0.903000;0.001059;2.420462;1.000000;1.224005;19.979059;9.679023;1997.905882;967.902330;1.000014;22.199825;2.420682;1.000014;9.679023;0.729542;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001059;2.420460;1.000000;1.224005;19.979063;9.679030;1997.906317;967.902986;1.000014;22.199830;2.420680;1.000014;9.679030;0.729542;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001059;2.420457;1.000000;1.224005;19.979071;9.679042;1997.907148;967.904224;1.000015;22.199839;2.420676;1.000015;9.679042;0.729542;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001059;2.420451;1.000000;1.224005;19.979087;9.679064;1997.908674;967.906435;1.000015;22.199856;2.420671;1.000015;9.679064;0.729542;
0.016384;0.902960;0.902960;0.903000;0.903000;0.001059;2.420441;1.000000;1.224005;19.979113;9.679100;1997.911312;967.909987;1.000015;22.199884;2.420661;1.000015;9.679100;0.729541;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001059;2.420431;1.000000;1.224006;19.979156;9.679147;1997.915631;967.914700;1.000016;22.199932;2.420648;1.000016;9.679147;0.729541;
0.065536;0.902965;0.902966;0.902998;0.902999;0.001059;2.420429;1.000000;1.224008;19.979234;9.679193;1997.923449;967.919317;1.000016;22.200021;2.420638;1.000016;9.679193;0.729542;
0.098304;0.902969;0.902969;0.902997;0.902998;0.001059;2.420443;1.000000;1.224013;19.979321;9.679209;1997.932113;967.920869;1.000015;22.200121;2.420639;1.000015;9.679209;0.729544;
0.16384;0.902979;0.902980;0.902996;0.902997;0.001059;2.420484;1.000001;1.224025;19.979555;9.679241;1997.955523;967.924084;1.000013;22.200391;2.420653;1.000013;9.679241;0.729548;
0.229376;0.902993;0.902994;0.902996;0.902997;0.001059;2.420535;1.000001;1.224040;19.979854;9.679286;1997.985357;967.928574;1.000011;22.200736;2.420676;1.000011;9.679286;0.729554;
0.360448;0.903010;0.903011;0.902997;0.902998;0.001059;2.420599;1.000000;1.224061;19.980234;9.679344;1998.023350;967.934428;1.000007;22.201174;2.420706;1.000007;9.679344;0.729563;
0.49152;0.903016;0.903016;0.902999;0.902999;0.001059;2.420626;1.000000;1.224068;19.980344;9.679342;1998.034389;967.934194;1.000006;22.201303;2.420717;1.000006;9.679342;0.729567;
0.622592;0.903012;0.903012;0.903001;0.903001;0.001059;2.420629;1.000000;1.224067;19.980266;9.679294;1998.026592;967.929392;1.000006;22.201214;2.420712;1.000006;9.679294;0.729568;
0.753664;0.903006;0.903006;0.903001;0.903001;0.001059;2.420623;1.000000;1.224063;19.980122;9.679230;1998.012197;967.922973;1.000006;22.201050;2.420701;1.000006;9.679230;0.729567;
0.884736;0.902999;0.902999;0.903001;0.903001;0.001059;2.420614;1.000000;1.224057;19.979963;9.679163;1997.996307;967.916283;1.000007;22.200869;2.420688;1.000007;9.679163;0.729566;
1.07;0.902993;0.902993;0.903001;0.903001;0.001059;2.420614;1.000000;1.224053;19.979842;9.679099;1997.984247;967.909875;1.000007;22.200732;2.420678;1.000007;9.679099;0.729566;
1.07;0.723636;0.723636;0.903001;0.903001;0.000880;2.011802;1.000000;1.224053;16.021887;8.565368;1602.188736;856.536835;1.020447;17.803694;2.272880;1.020447;8.565368;0.688633;
1.07;0.723637;0.723637;0.903001;0.903001;0.000880;2.011801;1.000000;1.224053;16.021900;8.565378;1602.189967;856.537752;1.020447;17.803708;2.272876;1.020447;8.565378;0.688633;
1.07;0.723637;0.723637;0.903001;0.903001;0.000880;2.011800;1.000000;1.224053;16.021912;8.565387;1602.191197;856.538670;1.020447;17.803722;2.272872;1.020447;8.565387;0.688633;
1.07;0.723638;0.723638;0.903000;0.903000;0.000880;2.011798;1.000000;1.224053;16.021937;8.565405;1602.193659;856.540504;1.020447;17.803749;2.272864;1.020447;8.565405;0.688632;
1.07001;0.723640;0.723641;0.903000;0.903000;0.000880;2.011793;1.000000;1.224053;16.021986;8.565442;1602.198582;856.544172;1.020448;17.803805;2.272847;1.020448;8.565442;0.688630;
1.07001;0.723645;0.723645;0.902998;0.902999;0.000880;2.011785;1.000000;1.224053;16.022084;8.565515;1602.208427;856.551507;1.020448;17.803916;2.272815;1.020448;8.565515;0.688627;
1.07003;0.723653;0.723654;0.902996;0.902997;0.000880;2.011767;1.000001;1.224053;16.022281;8.565662;1602.228112;856.566170;1.020449;17.804139;2.272749;1.020449;8.565662;0.688620;
1.07006;0.723671;0.723672;0.902991;0.902993;0.000880;2.011732;1.000002;1.224053;16.022675;8.565955;1602.267464;856.595471;1.020451;17.804584;2.272618;1.020451;8.565955;0.688606;
1.07013;0.723705;0.723707;0.902982;0.902984;0.000880;2.011662;1.000003;1.224053;16.023461;8.566540;1602.346095;856.653969;1.020454;17.805473;2.272356;1.020454;8.566540;0.688579;
1.07025;0.723774;0.723778;0.902962;0.902968;0.000880;2.011524;1.000006;1.224054;16.025031;8.567706;1602.503062;856.770553;1.020461;17.807247;2.271835;1.020461;8.567706;0.688525;
1.07051;0.723911;0.723920;0.902924;0.902935;0.000880;2.011253;1.000013;1.224054;16.028158;8.570021;1602.815832;857.002087;1.020475;17.810784;2.270799;1.020475;8.570021;0.688418;
1.07102;0.724182;0.724201;0.902846;0.902870;0.000880;2.010735;1.000026;1.224057;16.034368;8.574587;1603.436805;857.458724;1.020501;17.817807;2.268758;1.020501;8.574587;0.688206;
1.07205;0.724718;0.724756;0.902692;0.902739;0.000879;2.009786;1.000052;1.224070;16.046611;8.583471;1604.661140;858.347066;1.020548;17.831663;2.264791;1.020548;8.583471;0.687793;
1.07409;0.725760;0.725835;0.902386;0.902480;0.000878;2.008223;1.000104;1.224120;16.070444;8.600301;1607.044420;860.030088;1.020626;17.858666;2.257299;1.020626;8.600301;0.687006;
1.07614;0.726765;0.726878;0.902082;0.902223;0.000878;2.007084;1.000156;1.224204;16.093468;8.615956;1609.346760;861.595564;1.020683;17.884795;2.250370;1.020683;8.615956;0.686269;
1.07819;0.727738;0.727888;0.901781;0.901967;0.000878;2.006339;1.000207;1.224320;16.115765;8.630534;1611.576510;863.053427;1.020720;17.910142;2.243968;1.020720;8.630534;0.685581;
1.08024;0.728681;0.728869;0.901481;0.901713;0.000877;2.005958;1.000257;1.224469;16.137418;8.644133;1613.741758;864.413330;1.020739;17.934797;2.238060;1.020739;8.644133;0.684938;
1.08229;0.729599;0.729824;0.901184;0.901461;0.000877;2.005914;1.000308;1.224651;16.158501;8.656844;1615.850131;865.684359;1.020742;17.958846;2.232614;1.020742;8.656844;0.684339;
1.08433;0.730495;0.730756;0.900889;0.901211;0.000878;2.006181;1.000358;1.224865;16.179087;8.668750;1617.908742;866.874990;1.020728;17.982368;2.227601;1.020728;8.668750;0.683780;
1.08638;0.731371;0.731669;0.900596;0.900963;0.000878;2.006737;1.000407;1.225111;16.199242;8.679931;1619.924206;867.993099;1.020700;18.005436;2.222992;1.020700;8.679931;0.683261;
1.08843;0.732231;0.732565;0.900305;0.900716;0.000878;2.007560;1.000457;1.225389;16.219027;8.690460;1621.902663;869.045984;1.020659;18.028119;2.218762;1.020659;8.690460;0.682780;
1.09048;0.733076;0.733447;0.900016;0.900471;0.000879;2.008629;1.000506;1.225699;16.238498;8.700404;1623.849804;870.040407;1.020606;18.050482;2.214886;1.020606;8.700404;0.682334;
1.09253;0.733910;0.734317;0.899729;0.900228;0.000879;2.009927;1.000555;1.226040;16.257709;8.709826;1625.770908;870.982629;1.020541;18.072583;2.211343;1.020541;8.709826;0.681922;
1.09457;0.734735;0.735178;0.899444;0.899986;0.000880;2.011437;1.000603;1.226412;16.276709;8.718784;1627.670863;871.878440;1.020466;18.094477;2.208111;1.020466;8.718784;0.681542;
1.09662;0.735552;0.736031;0.899161;0.899746;0.000881;2.013142;1.000651;1.226816;16.295542;8.727332;1629.554195;872.733195;1.020380;18.116215;2.205171;1.020380;8.727332;0.681193;
1.09867;0.736364;0.736879;0.898879;0.899507;0.000881;2.015030;1.000699;1.227250;16.314251;8.735518;1631.425094;873.551846;1.020286;18.137843;2.202506;1.020286;8.735518;0.680874;
1.10072;0.737172;0.737722;0.898600;0.899270;0.000882;2.017087;1.000746;1.227714;16.332874;8.743390;1633.287433;874.338965;1.020183;18.159407;2.200098;1.020183;8.743390;0.680582;
1.10277;0.737979;0.738564;0.898323;0.899035;0.000883;2.019301;1.000793;1.228209;16.351448;8.750988;1635.144794;875.098777;1.020072;18.180946;2.197933;1.020072;8.750988;0.680318;
1.10481;0.738784;0.739404;0.898047;0.898801;0.000884;2.021661;1.000840;1.228735;16.370005;8.758352;1637.000483;875.835182;1.019954;18.202498;2.195995;1.019954;8.758352;0.680080;
1.10686;0.739590;0.740246;0.897773;0.898569;0.000885;2.024158;1.000886;1.229290;16.388576;8.765518;1638.857552;876.551774;1.019829;18.224097;2.194272;1.019829;8.765518;0.679867;
1.10891;0.740399;0.741089;0.897502;0.898338;0.000887;2.026782;1.000932;1.229875;16.407188;8.772519;1640.718815;877.251873;1.019698;18.245775;2.192750;1.019698;8.772519;0.679678;
1.11096;0.741210;0.741935;0.897232;0.898109;0.000888;2.029524;1.000978;1.230490;16.425869;8.779385;1642.586863;877.938533;1.019561;18.267563;2.191419;1.019561;8.779385;0.679511;
1.11505;0.742849;0.743643;0.896698;0.897656;0.000890;2.035328;1.001069;1.231806;16.463555;8.792859;1646.355486;879.285880;1.019271;18.311603;2.189273;1.019271;8.792859;0.679242;
1.11874;0.744344;0.745200;0.896224;0.897254;0.000893;2.040889;1.001149;1.233091;16.497920;8.804780;1649.791987;880.477961;1.018993;18.351860;2.187893;1.018993;8.804780;0.679070;
1.12243;0.745864;0.746781;0.895756;0.896856;0.000895;2.046738;1.001229;1.234467;16.532815;8.816633;1653.281507;881.663335;1.018700;18.392828;2.186985;1.018700;8.816633;0.678959;
1.12611;0.747413;0.748390;0.895294;0.896464;0.000898;2.052845;1.001307;1.235935;16.568333;8.828531;1656.833325;882.853090;1.018395;18.434615;2.186504;1.018395;8.828531;0.678907;
1.1298;0.748994;0.750031;0.894839;0.896078;0.000901;2.059190;1.001385;1.237494;16.604545;8.840560;1660.454455;884.055980;1.018078;18.477307;2.186413;1.018078;8.840560;0.678909;
1.13349;0.750609;0.751706;0.894390;0.895696;0.000904;2.065752;1.001461;1.239141;16.641511;8.852797;1664.151101;885.279731;1.017750;18.520976;2.186678;1.017750;8.852797;0.678962;
1.13717;0.752262;0.753417;0.893947;0.895321;0.000907;2.072516;1.001536;1.240876;16.679284;8.865310;1667.928417;886.530961;1.017412;18.565687;2.187270;1.017412;8.865310;0.679063;
1.14086;0.753953;0.755167;0.893512;0.894950;0.000910;2.079468;1.001610;1.242697;16.717906;8.878153;1671.790594;887.815301;1.017064;18.611492;2.188163;1.017064;8.878153;0.679210;
1.14455;0.755686;0.756957;0.893083;0.894586;0.000913;2.086598;1.001683;1.244604;16.757410;8.891375;1675.740963;889.137491;1.016707;18.658435;2.189333;1.016707;8.891375;0.679401;
1.14823;0.757460;0.758789;0.892660;0.894227;0.000916;2.093897;1.001755;1.246594;16.797821;8.905015;1679.782088;890.501491;1.016343;18.706549;2.190760;1.016343;8.905015;0.679632;
1.15192;0.759276;0.760662;0.892245;0.893874;0.000919;2.101356;1.001825;1.248666;16.839158;8.919106;1683.915846;891.910581;1.015970;18.755863;2.192425;1.015970;8.919106;0.679903;
1.15561;0.761136;0.762578;0.891837;0.893527;0.000922;2.108971;1.001895;1.250820;16.881435;8.933675;1688.143503;893.367451;1.015589;18.806396;2.194312;1.015589;8.933675;0.680210;
1.15929;0.763039;0.764537;0.891436;0.893186;0.000926;2.116737;1.001963;1.253053;16.924658;8.948743;1692.465781;894.874277;1.015200;18.858164;2.196408;1.015200;8.948743;0.680553;
1.16298;0.764986;0.766539;0.891042;0.892851;0.000929;2.124650;1.002030;1.255365;16.968829;8.964328;1696.882918;896.432789;1.014805;18.911176;2.198698;1.014805;8.964328;0.680929;
1.16666;0.766976;0.768584;0.890655;0.892522;0.000933;2.132708;1.002096;1.257754;17.013947;8.980443;1701.394722;898.044330;1.014402;18.965435;2.201173;1.014402;8.980443;0.681338;
1.17035;0.769010;0.770671;0.890276;0.892199;0.000936;2.140908;1.002160;1.260218;17.060006;8.997099;1706.000617;899.709911;1.013992;19.020943;2.203821;1.013992;8.997099;0.681777;
1.17404;0.771086;0.772801;0.889905;0.891883;0.000940;2.149248;1.002223;1.262756;17.106997;9.014302;1710.699685;901.430247;1.013575;19.077696;2.206634;1.013575;9.014302;0.682246;
1.18141;0.775366;0.777185;0.889185;0.891271;0.000948;2.166343;1.002346;1.268045;17.203710;9.050365;1720.371048;905.036543;1.012720;19.194890;2.212713;1.012720;9.050365;0.683265;
1.18805;0.779357;0.781268;0.888564;0.890742;0.000955;2.182201;1.002452;1.273043;17.293783;9.084714;1729.378271;908.471404;1.011927;19.304512;2.218674;1.011927;9.084714;0.684270;
1.19468;0.783475;0.785476;0.887969;0.890236;0.000962;2.198503;1.002553;1.278257;17.386604;9.120847;1738.660412;912.084654;1.011112;19.417966;2.225064;1.011112;9.120847;0.685353;
1.20132;0.787715;0.789802;0.887401;0.889752;0.000969;2.215248;1.002650;1.283678;17.482040;9.158741;1748.203999;915.874103;1.010275;19.535140;2.231852;1.010275;9.158741;0.686507;
1.20795;0.792069;0.794241;0.886860;0.889292;0.000976;2.232434;1.002742;1.289295;17.579941;9.198365;1757.994097;919.836502;1.009416;19.655901;2.239013;1.009416;9.198365;0.687728;
1.21459;0.796531;0.798785;0.886347;0.888854;0.000984;2.250059;1.002829;1.295099;17.680146;9.239677;1768.014575;923.967745;1.008534;19.780103;2.246522;1.008534;9.239677;0.689009;
1.22122;0.801092;0.803425;0.885861;0.888441;0.000992;2.268119;1.002912;1.301081;17.782484;9.282630;1778.248363;928.263041;1.007631;19.907588;2.254359;1.007631;9.282630;0.690347;
1.22786;0.805746;0.808155;0.885404;0.888051;0.001000;2.286612;1.002990;1.307230;17.886777;9.327171;1788.677666;932.717059;1.006707;20.038186;2.262505;1.006707;9.327171;0.691736;
1.23449;0.810483;0.812965;0.884975;0.887686;0.001008;2.305531;1.003063;1.313536;17.992841;9.373240;1799.284149;937.324030;1.005761;20.171722;2.270942;1.005761;9.373240;0.693171;
1.24113;0.815295;0.817848;0.884575;0.887345;0.001017;2.324869;1.003131;1.319990;18.100491;9.420778;1810.049097;942.077831;1.004794;20.308009;2.279653;1.004794;9.420778;0.694650;
1.24777;0.820174;0.822794;0.884205;0.887029;0.001026;2.344619;1.003194;1.326580;18.209536;9.469721;1820.953554;946.972051;1.003806;20.446859;2.288621;1.003806;9.469721;0.696167;
1.2544;0.825112;0.827796;0.883864;0.886738;0.001034;2.364770;1.003252;1.333297;18.319784;9.520000;1831.978447;952.000036;1.002799;20.588077;2.297832;1.002799;9.520000;0.697718;
1.26104;0.830100;0.832844;0.883552;0.886472;0.001043;2.385311;1.003306;1.340130;18.431047;9.571549;1843.104686;957.154930;1.001772;20.731466;2.307269;1.001772;9.571549;0.699299;
1.26767;0.835128;0.837929;0.883269;0.886232;0.001053;2.406228;1.003354;1.347068;18.543133;9.624297;1854.313263;962.429704;1.000726;20.876826;2.316919;1.000726;9.624297;0.700907;
1.27431;0.840190;0.843044;0.883017;0.886016;0.001062;2.427506;1.003397;1.354102;18.655853;9.678172;1865.585337;967.817178;0.999662;21.023953;2.326765;0.999662;9.678172;0.702538;
1.28094;0.845277;0.848180;0.882793;0.885826;0.001071;2.449129;1.003435;1.361220;18.769023;9.733100;1876.902304;973.310047;0.998581;21.172645;2.336794;0.998581;9.733100;0.704187;
1.28758;0.850380;0.853329;0.882600;0.885660;0.001081;2.471078;1.003468;1.368412;18.882459;9.789009;1888.245865;978.900889;0.997483;21.322699;2.346990;0.997483;9.789009;0.705852;
1.29421;0.855491;0.858482;0.882435;0.885520;0.001091;2.493335;1.003496;1.375668;18.995981;9.845822;1899.598090;984.582186;0.996371;21.473908;2.357339;0.996371;9.845822;0.707529;
1.30085;0.860603;0.863631;0.882300;0.885405;0.001100;2.515878;1.003519;1.382978;19.109415;9.903463;1910.941467;990.346339;0.995243;21.626072;2.367826;0.995243;9.903463;0.709214;
1.30749;0.865707;0.868770;0.882194;0.885314;0.001110;2.538685;1.003537;1.390330;19.222590;9.961857;1922.258950;996.185675;0.994103;21.778986;2.378437;0.994103;9.961857;0.710903;
1.31412;0.870798;0.873889;0.882117;0.885248;0.001121;2.561732;1.003550;1.397715;19.335340;10.020925;1933.534007;1002.092461;0.992951;21.932449;2.389157;0.992951;10.020925;0.712595;
1.32076;0.875866;0.878983;0.882068;0.885207;0.001131;2.584994;1.003559;1.405122;19.447507;10.080589;1944.750652;1008.058921;0.991788;22.086263;2.399971;0.991788;10.080589;0.714284;
1.32739;0.880906;0.884044;0.882047;0.885189;0.001141;2.608445;1.003562;1.412542;19.558935;10.140772;1955.893480;1014.077240;0.990615;22.240230;2.410865;0.990615;10.140772;0.715969;
1.33403;0.885910;0.889065;0.882055;0.885196;0.001151;2.632057;1.003561;1.419964;19.669477;10.201396;1966.947697;1020.139583;0.989434;22.394154;2.421825;0.989434;10.201396;0.717646;
1.34066;0.890873;0.894040;0.882090;0.885226;0.001162;2.655803;1.003555;1.427378;19.778991;10.262381;1977.899143;1026.238100;0.988247;22.547843;2.432835;0.988247;10.262381;0.719312;
1.3473;0.895788;0.898963;0.882152;0.885279;0.001172;2.679652;1.003544;1.434776;19.887343;10.323649;1988.734313;1032.364945;0.987055;22.701109;2.443882;0.987055;10.323649;0.720965;
1.35393;0.900649;0.903828;0.882241;0.885355;0.001183;2.703574;1.003529;1.442146;19.994404;10.385123;1999.440372;1038.512280;0.985859;22.853765;2.454951;0.985859;10.385123;0.722602;
1.36057;0.905451;0.908629;0.882356;0.885453;0.001193;2.727538;1.003510;1.449480;20.100052;10.446723;2010.005168;1044.672293;0.984660;23.005628;2.466028;0.984660;10.446723;0.724220;
1.3672;0.910189;0.913362;0.882497;0.885573;0.001204;2.751512;1.003485;1.456769;20.204172;10.508372;2020.417243;1050.837206;0.983462;23.156520;2.477098;0.983462;10.508372;0.725816;
1.37384;0.914858;0.918021;0.882663;0.885715;0.001214;2.775463;1.003457;1.464003;20.306658;10.569993;2030.665833;1056.999288;0.982264;23.306265;2.488149;0.982264;10.569993;0.727389;
1.38048;0.919452;0.922601;0.882854;0.885878;0.001224;2.799358;1.003425;1.471173;20.407409;10.631509;2040.740876;1063.150866;0.981069;23.454693;2.499166;0.981069;10.631509;0.728936;
1.38711;0.923969;0.927099;0.883070;0.886061;0.001235;2.823163;1.003388;1.478272;20.506330;10.692843;2050.633002;1069.284334;0.979879;23.601637;2.510135;0.979879;10.692843;0.730454;
1.39375;0.928403;0.931511;0.883308;0.886265;0.001245;2.846843;1.003347;1.485289;20.603335;10.753922;2060.333535;1075.392164;0.978695;23.746933;2.521043;0.978695;10.753922;0.731943;
1.40038;0.932752;0.935832;0.883570;0.886488;0.001256;2.870364;1.003302;1.492218;20.698345;10.814669;2069.834483;1081.466919;0.977519;23.890424;2.531877;0.977519;10.814669;0.733399;
1.40702;0.937011;0.940060;0.883855;0.886731;0.001266;2.893691;1.003254;1.499050;20.791285;10.875013;2079.128525;1087.501260;0.976353;24.031957;2.542624;0.976353;10.875013;0.734821;
1.41365;0.941177;0.944191;0.884161;0.886992;0.001276;2.916789;1.003202;1.505777;20.882090;10.934880;2088.208997;1093.487953;0.975198;24.171381;2.553271;0.975198;10.934880;0.736208;
1.42029;0.945249;0.948223;0.884488;0.887271;0.001286;2.939621;1.003146;1.512391;20.970699;10.994199;2097.069878;1099.419883;0.974056;24.308554;2.563806;0.974056;10.994199;0.737558;
1.42692;0.949223;0.952153;0.884836;0.887567;0.001296;2.962154;1.003087;1.518886;21.057058;11.052901;2105.705769;1105.290058;0.972930;24.443334;2.574217;0.972930;11.052901;0.738868;
1.43356;0.953097;0.955979;0.885204;0.887880;0.001305;2.984351;1.003024;1.525253;21.141119;11.110916;2114.111873;1111.091617;0.971820;24.575587;2.584491;0.971820;11.110916;0.740139;
1.4402;0.956868;0.959699;0.885590;0.888210;0.001315;3.006178;1.002958;1.531487;21.222840;11.168178;2122.283970;1116.817838;0.970728;24.705183;2.594618;0.970728;11.168178;0.741369;
1.44683;0.960536;0.963311;0.885996;0.888556;0.001324;3.027599;1.002889;1.537579;21.302184;11.224621;2130.218395;1122.462143;0.969657;24.831995;2.604585;0.969657;11.224621;0.742556;
1.45347;0.964098;0.966814;0.886419;0.888916;0.001333;3.048580;1.002817;1.543525;21.379120;11.280181;2137.912008;1128.018108;0.968608;24.955904;2.614382;0.968608;11.280181;0.743700;
1.4601;0.967554;0.970207;0.886860;0.889291;0.001342;3.069087;1.002742;1.549317;21.453622;11.334795;2145.362167;1133.479460;0.967583;25.076793;2.623998;0.967583;11.334795;0.744800;
1.46674;0.970902;0.973488;0.887317;0.889680;0.001351;3.089087;1.002664;1.554950;21.525667;11.388401;2152.566698;1138.840089;0.966583;25.194551;2.633422;0.966583;11.388401;0.745854;
1.47337;0.974141;0.976657;0.887789;0.890083;0.001360;3.108545;1.002583;1.560418;21.595239;11.440941;2159.523867;1144.094051;0.965610;25.309071;2.642646;0.965610;11.440941;0.746863;
1.48001;0.977270;0.979714;0.888277;0.890498;0.001368;3.127429;1.002500;1.565716;21.662323;11.492356;2166.232345;1149.235568;0.964666;25.420250;2.651658;0.964666;11.492356;0.747825;
1.48664;0.980289;0.982656;0.888780;0.890926;0.001376;3.145709;1.002415;1.570838;21.726912;11.542590;2172.691179;1154.259034;0.963752;25.527992;2.660450;0.963752;11.542590;0.748741;
1.49328;0.983198;0.985485;0.889296;0.891365;0.001384;3.163352;1.002327;1.575779;21.788998;11.591590;2178.899758;1159.159017;0.962870;25.632203;2.669013;0.962870;11.591590;0.749609;
1.49992;0.985995;0.988201;0.889825;0.891816;0.001391;3.180330;1.002237;1.580535;21.848578;11.639303;2184.857780;1163.930264;0.962021;25.732795;2.677338;0.962021;11.639303;0.750429;
1.50655;0.988682;0.990802;0.890367;0.892276;0.001398;3.196612;1.002145;1.585101;21.905652;11.685677;2190.565222;1168.567697;0.961207;25.829682;2.685416;0.961207;11.685677;0.751202;
1.51319;0.991257;0.993290;0.890920;0.892747;0.001405;3.212170;1.002051;1.589473;21.960223;11.730664;2196.022304;1173.066421;0.960429;25.922787;2.693240;0.960429;11.730664;0.751926;
1.51982;0.993721;0.995663;0.891484;0.893227;0.001412;3.226978;1.001955;1.593647;22.012295;11.774217;2201.229460;1177.421722;0.959688;26.012031;2.700802;0.959688;11.774217;0.752603;
1.52646;0.996074;0.997924;0.892059;0.893716;0.001418;3.241010;1.001857;1.597619;22.061873;11.816291;2206.187303;1181.629068;0.958987;26.097345;2.708095;0.958987;11.816291;0.753231;
1.53309;0.998316;1.000071;0.892643;0.894212;0.001423;3.254240;1.001758;1.601385;22.108966;11.856841;2210.896598;1185.684112;0.958325;26.178661;2.715111;0.958325;11.856841;0.753810;
1.54636;1.002467;1.004025;0.893838;0.895227;0.001434;3.278185;1.001555;1.608286;22.195685;11.933173;2219.568549;1193.317349;0.957128;26.328953;2.728281;0.957128;11.933173;0.754826;
1.55831;1.005826;1.007202;0.894939;0.896163;0.001442;3.296780;1.001368;1.613764;22.265334;11.996266;2226.533419;1199.626643;0.956198;26.449964;2.739127;0.956198;11.996266;0.755576;
1.57025;1.008831;1.010018;0.896062;0.897116;0.001449;3.312460;1.001177;1.618535;22.327097;12.053839;2232.709668;1205.383870;0.955414;26.557171;2.748986;0.955414;12.053839;0.756173;
1.5822;1.011483;1.012478;0.897202;0.898084;0.001454;3.325131;1.000983;1.622584;22.381035;12.105706;2238.103487;1210.570569;0.954781;26.650319;2.757829;0.954781;12.105706;0.756620;
1.59414;1.013785;1.014583;0.898356;0.899063;0.001459;3.334715;1.000787;1.625904;22.427205;12.151702;2242.720536;1215.170208;0.954302;26.729194;2.765632;0.954302;12.151702;0.756917;
1.60608;1.015737;1.016336;0.899520;0.900050;0.001461;3.341148;1.000590;1.628487;22.465656;12.191682;2246.565622;1219.168245;0.953980;26.793616;2.772373;0.953980;12.191682;0.757069;
1.61803;1.017340;1.017738;0.900690;0.901043;0.001463;3.344387;1.000392;1.630327;22.496410;12.225521;2249.641015;1222.552137;0.953818;26.843436;2.778032;0.953818;12.225521;0.757077;
1.62997;1.018594;1.018790;0.901864;0.902037;0.001463;3.344401;1.000193;1.631422;22.519518;12.253112;2251.951760;1225.311227;0.953817;26.878558;2.782596;0.953817;12.253112;0.756945;
1.64192;1.019500;1.019493;0.903037;0.903031;0.001461;3.341182;0.999994;1.631772;22.534979;12.274375;2253.497897;1227.437549;0.953978;26.898911;2.786052;0.953978;12.274375;0.756675;
1.65386;1.020055;1.019847;0.904206;0.904021;0.001459;3.334737;0.999796;1.631378;22.542782;12.289251;2254.278187;1228.925135;0.954301;26.904464;2.788392;0.954301;12.289251;0.756271;
1.6658;1.020258;1.019849;0.905367;0.905004;0.001454;3.325089;0.999599;1.630244;22.542904;12.297700;2254.290445;1229.770036;0.954783;26.895219;2.789611;0.954783;12.297700;0.755736;
1.67775;1.020107;1.019499;0.906518;0.905978;0.001449;3.312281;0.999404;1.628377;22.535309;12.299706;2253.530865;1229.970608;0.955423;26.871217;2.789707;0.955423;12.299706;0.755073;
1.68969;1.019598;1.018795;0.907654;0.906939;0.001442;3.296372;0.999212;1.625784;22.519942;12.295276;2251.994180;1229.527560;0.956219;26.832536;2.788682;0.956219;12.295276;0.754284;
1.70163;1.018727;1.017732;0.908773;0.907885;0.001434;3.277437;0.999023;1.622477;22.496740;12.284440;2249.674034;1228.443991;0.957166;26.779294;2.786541;0.957166;12.284440;0.753373;
1.71358;1.017491;1.016308;0.909870;0.908812;0.001424;3.255567;0.998838;1.618467;22.465614;12.267251;2246.561446;1226.725139;0.958259;26.711635;2.783292;0.958259;12.267251;0.752343;
1.72552;1.015885;1.014520;0.910942;0.909718;0.001413;3.230868;0.998656;1.613769;22.426512;12.243791;2242.651172;1224.379126;0.959494;26.629770;2.778947;0.959494;12.243791;0.751196;
1.73747;1.013905;1.012364;0.911986;0.910600;0.001401;3.203469;0.998480;1.608401;22.379346;12.214166;2237.934580;1221.416614;0.960864;26.533944;2.773522;0.960864;12.214166;0.749935;
1.74941;1.011548;1.009838;0.912998;0.911454;0.001388;3.173508;0.998309;1.602382;22.324044;12.178509;2232.404385;1217.850874;0.962362;26.424449;2.767038;0.962362;12.178509;0.748563;
1.76135;1.008810;1.006938;0.913974;0.912278;0.001374;3.141140;0.998144;1.595734;22.260543;12.136979;2226.054297;1213.697854;0.963980;26.301626;2.759518;0.963980;12.136979;0.747083;
1.7733;1.005688;1.003663;0.914912;0.913069;0.001359;3.106532;0.997986;1.588480;22.188795;12.089762;2218.879539;1208.976161;0.965711;26.165863;2.750990;0.965711;12.089762;0.745497;
1.78524;1.002181;1.000011;0.915807;0.913824;0.001343;3.069862;0.997835;1.580647;22.108775;12.037071;2210.877469;1203.707072;0.967544;26.017600;2.741485;0.967544;12.037071;0.743810;
1.79719;0.998288;0.995983;0.916656;0.914540;0.001326;3.031321;0.997692;1.572262;22.020482;11.979145;2202.048198;1197.914500;0.969471;25.857329;2.731041;0.969471;11.979145;0.742023;
1.80913;0.994010;0.991581;0.917456;0.915214;0.001308;2.991110;0.997557;1.563356;21.923952;11.916249;2192.395216;1191.624950;0.971482;25.685595;2.719696;0.971482;11.916249;0.740140;
1.81988;0.989832;0.987302;0.918130;0.915783;0.001292;2.953655;0.997443;1.554921;21.830076;11.855621;2183.007551;1185.562144;0.973355;25.521692;2.708750;0.973355;11.855621;0.738365;
1.83063;0.985349;0.982725;0.918760;0.916313;0.001275;2.915173;0.997337;1.546114;21.729665;11.791429;2172.966501;1179.142906;0.975279;25.349457;2.697146;0.975279;11.791429;0.736519;
1.84138;0.980565;0.977858;0.919342;0.916804;0.001258;2.875823;0.997239;1.536964;21.622849;11.723916;2162.284857;1172.391567;0.977246;25.169403;2.684920;0.977246;11.723916;0.734603;
1.85213;0.975488;0.972708;0.919874;0.917252;0.001240;2.835771;0.997150;1.527496;21.509779;11.653338;2150.977926;1165.333841;0.979249;24.982074;2.672115;0.979249;11.653338;0.732621;
1.86288;0.970127;0.967283;0.920353;0.917656;0.001223;2.795181;0.997069;1.517742;21.390653;11.579968;2139.065282;1157.996770;0.981278;24.788049;2.658771;0.981278;11.579968;0.730577;
1.87363;0.964491;0.961595;0.920779;0.918014;0.001205;2.754220;0.996997;1.507730;21.265707;11.504086;2126.570674;1150.408579;0.983326;24.587942;2.644935;0.983326;11.504086;0.728473;
1.8833;0.959194;0.956260;0.921115;0.918297;0.001189;2.717169;0.996941;1.498524;21.148492;11.433877;2114.849241;1143.387677;0.985179;24.403152;2.632098;0.985179;11.433877;0.726533;
1.89298;0.953696;0.950732;0.921403;0.918539;0.001172;2.680070;0.996892;1.489158;21.027022;11.362087;2102.702246;1136.208708;0.987034;24.214444;2.618937;0.987034;11.362087;0.724551;
1.90265;0.948009;0.945025;0.921643;0.918742;0.001156;2.643043;0.996852;1.479657;20.901565;11.288943;2090.156462;1128.894255;0.988885;24.022333;2.605487;0.988885;11.288943;0.722532;
1.91233;0.942147;0.939150;0.921835;0.918903;0.001140;2.606206;0.996819;1.470046;20.772416;11.214672;2077.241553;1121.467223;0.990727;23.827351;2.591789;0.990727;11.214672;0.720479;
1.922;0.936124;0.933124;0.921976;0.919022;0.001124;2.569672;0.996796;1.460349;20.639902;11.139508;2063.990166;1113.950766;0.992554;23.630042;2.577882;0.992554;11.139508;0.718395;
1.93168;0.929957;0.926963;0.922066;0.919098;0.001108;2.533552;0.996781;1.450594;20.504379;11.063682;2050.437856;1106.368220;0.994360;23.430968;2.563805;0.994360;11.063682;0.716286;
1.94135;0.923663;0.920683;0.922105;0.919130;0.001093;2.497953;0.996774;1.440805;20.366230;10.987430;2036.623010;1098.742997;0.996140;23.230701;2.549601;0.996140;10.987430;0.714156;
1.95102;0.917261;0.914304;0.922091;0.919119;0.001077;2.462979;0.996776;1.431011;20.225867;10.910985;2022.586723;1091.098478;0.997888;23.029824;2.535311;0.997888;10.910985;0.712008;
1.9607;0.910771;0.907845;0.922025;0.919063;0.001062;2.428726;0.996787;1.421237;20.083726;10.834579;2008.372629;1083.457912;0.999601;22.828928;2.520976;0.999601;10.834579;0.709849;
1.97037;0.904214;0.901327;0.921906;0.918963;0.001048;2.395289;0.996807;1.411510;19.940267;10.758443;1994.026703;1075.844312;1.001273;22.628609;2.506640;1.001273;10.758443;0.707684;
1.98005;0.897613;0.894773;0.921735;0.918819;0.001033;2.362756;0.996836;1.401857;19.795970;10.682804;1979.597024;1068.280353;1.002900;22.429468;2.492345;1.002900;10.682804;0.705517;
1.98972;0.890989;0.888204;0.921510;0.918630;0.001020;2.331206;0.996874;1.392306;19.651335;10.607883;1965.133511;1060.788282;1.004477;22.232106;2.478133;1.004477;10.607883;0.703355;
1.9994;0.884368;0.881645;0.921234;0.918397;0.001006;2.300718;0.996921;1.382883;19.506876;10.533898;1950.687627;1053.389826;1.006001;22.037120;2.464046;1.006001;10.533898;0.701203;
2.00907;0.877772;0.875118;0.920906;0.918121;0.000994;2.271359;0.996976;1.373615;19.363121;10.461061;1936.312067;1046.106111;1.007469;21.845105;2.450125;1.007469;10.461061;0.699068;
2.01875;0.871228;0.868648;0.920527;0.917802;0.000981;2.243193;0.997040;1.364527;19.220604;10.389576;1922.060417;1038.957586;1.008878;21.656648;2.436412;1.008878;10.389576;0.696954;
2.02842;0.864758;0.862261;0.920097;0.917440;0.000969;2.216277;0.997112;1.355646;19.079868;10.319640;1907.986799;1031.963957;1.010224;21.472325;2.422945;1.010224;10.319640;0.694870;
2.0381;0.858389;0.855979;0.919619;0.917038;0.000958;2.190660;0.997193;1.346997;18.941455;10.251441;1894.145509;1025.144128;1.011504;21.292699;2.409765;1.011504;10.251441;0.692821;
2.04777;0.852145;0.849828;0.919094;0.916595;0.000948;2.166388;0.997281;1.338605;18.805906;10.185162;1880.590644;1018.516152;1.012718;21.118319;2.396909;1.012718;10.185162;0.690813;
2.05744;0.846052;0.843833;0.918523;0.916114;0.000938;2.143496;0.997377;1.330494;18.673757;10.120972;1867.375722;1012.097187;1.013863;20.949714;2.384413;1.013863;10.120972;0.688853;
2.06712;0.840132;0.838016;0.917907;0.915595;0.000928;2.122017;0.997481;1.322686;18.545533;10.059035;1854.553316;1005.903466;1.014937;20.787396;2.372312;1.014937;10.059035;0.686948;
2.07679;0.834410;0.832400;0.917249;0.915040;0.000919;2.101975;0.997592;1.315205;18.421747;9.999503;1842.174684;999.950267;1.015939;20.631851;2.360640;1.015939;9.999503;0.685103;
2.08647;0.828908;0.827010;0.916551;0.914452;0.000911;2.083392;0.997710;1.308070;18.302894;9.942519;1830.289411;994.251901;1.016868;20.483542;2.349429;1.016868;9.942519;0.683325;
2.09614;0.823649;0.821865;0.915815;0.913831;0.000904;2.066280;0.997834;1.301303;18.189451;9.888217;1818.945075;988.821699;1.017723;20.342905;2.338709;1.017723;9.888217;0.681621;
2.10582;0.818653;0.816986;0.915043;0.913180;0.000897;2.050651;0.997964;1.294922;18.081869;9.836720;1808.186917;983.672008;1.018505;20.210347;2.328507;1.018505;9.836720;0.679995;
2.11549;0.813939;0.812393;0.914238;0.912501;0.000891;2.036507;0.998100;1.288945;17.980575;9.788142;1798.057546;978.814192;1.019212;20.086247;2.318851;1.019212;9.788142;0.678455;
2.12517;0.809527;0.808103;0.913403;0.911796;0.000885;2.023850;0.998241;1.283388;17.885967;9.742586;1788.596662;974.258640;1.019845;19.970949;2.309763;1.019845;9.742586;0.677006;
2.13484;0.805433;0.804133;0.912540;0.911068;0.000880;2.012677;0.998387;1.278267;17.798408;9.700148;1779.840803;970.014775;1.020403;19.864767;2.301267;1.020403;9.700148;0.675653;
2.14452;0.801671;0.800498;0.911652;0.910318;0.000876;2.002980;0.998536;1.273594;17.718231;9.660911;1771.823131;966.091065;1.020888;19.767981;2.293382;1.020888;9.660911;0.674401;
2.15419;0.798257;0.797211;0.910743;0.909550;0.000873;1.994750;0.998690;1.269382;17.645732;9.624950;1764.573235;962.495043;1.021300;19.680836;2.286127;1.021300;9.624950;0.673254;
2.16387;0.795202;0.794285;0.909815;0.908766;0.000870;1.987972;0.998847;1.265642;17.581170;9.592333;1758.116977;959.233321;1.021639;19.603542;2.279517;1.021639;9.592333;0.672218;
2.17354;0.792515;0.791728;0.908872;0.907969;0.000867;1.982634;0.999006;1.262382;17.524764;9.563116;1752.476361;956.311604;1.021906;19.536273;2.273566;1.021906;9.563116;0.671295;
2.18321;0.790206;0.789548;0.907916;0.907161;0.000866;1.978716;0.999168;1.259609;17.476695;9.537348;1747.669506;953.734832;1.022102;19.479173;2.268286;1.022102;9.537348;0.670491;
2.19289;0.788281;0.787754;0.906951;0.906345;0.000864;1.976200;0.999331;1.257330;17.437103;9.515067;1743.710324;951.506723;1.022227;19.432337;2.263686;1.022227;9.515067;0.669806;
2.20256;0.786745;0.786348;0.905980;0.905523;0.000864;1.975066;0.999495;1.255548;17.406089;9.496305;1740.608898;949.630487;1.022284;19.395837;2.259774;1.022284;9.496305;0.669245;
2.21224;0.785601;0.785334;0.905007;0.904699;0.000864;1.975292;0.999660;1.254265;17.383712;9.481084;1738.371158;948.108382;1.022273;19.369704;2.256556;1.022273;9.481084;0.668809;
2.22191;0.784849;0.784712;0.904034;0.903876;0.000865;1.976854;0.999825;1.253483;17.369990;9.469418;1736.999003;946.941829;1.022195;19.353935;2.254034;1.022195;9.469418;0.668499;
2.23159;0.784490;0.784482;0.903065;0.903055;0.000866;1.979731;0.999989;1.253200;17.364904;9.461314;1736.490358;946.131431;1.022051;19.348494;2.252211;1.022051;9.461314;0.668317;
2.24126;0.784521;0.784640;0.902102;0.902240;0.000868;1.983897;1.000152;1.253414;17.368393;9.456770;1736.839252;945.676977;1.021843;19.353310;2.251085;1.021843;9.456770;0.668263;
2.25094;0.784936;0.785183;0.901150;0.901432;0.000870;1.989327;1.000314;1.254121;17.380359;9.455774;1738.035923;945.577449;1.021571;19.368277;2.250655;1.021571;9.455774;0.668337;
2.26061;0.785732;0.786103;0.900210;0.900636;0.000873;1.995997;1.000473;1.255315;17.400669;9.458310;1740.066942;945.831026;1.021237;19.393260;2.250915;1.021237;9.458310;0.668538;
2.27029;0.786899;0.787395;0.899287;0.899853;0.000877;2.003882;1.000630;1.256988;17.429154;9.464351;1742.915363;946.435089;1.020843;19.428092;2.251861;1.020843;9.464351;0.668866;
2.27996;0.788430;0.789047;0.898382;0.899085;0.000880;2.012954;1.000783;1.259133;17.465609;9.473862;1746.560889;947.386221;1.020390;19.472575;2.253483;1.020390;9.473862;0.669317;
2.28963;0.790313;0.791051;0.897498;0.898335;0.000885;2.023187;1.000933;1.261738;17.509801;9.486802;1750.980055;948.680212;1.019878;19.526484;2.255772;1.019878;9.486802;0.669891;
2.29931;0.792538;0.793393;0.896639;0.897606;0.000890;2.034553;1.001079;1.264793;17.561464;9.503121;1756.146427;950.312054;1.019310;19.589565;2.258717;1.019310;9.503121;0.670585;
2.30898;0.795090;0.796061;0.895806;0.896899;0.000895;2.047026;1.001220;1.268283;17.620308;9.522759;1762.030816;952.275949;1.018686;19.661539;2.262304;1.018686;9.522759;0.671394;
2.31866;0.797957;0.799040;0.895002;0.896216;0.000901;2.060575;1.001357;1.272196;17.686015;9.545653;1768.601501;954.565306;1.018009;19.742101;2.266518;1.018009;9.545653;0.672316;
2.32833;0.801123;0.802315;0.894229;0.895559;0.000908;2.075172;1.001488;1.276516;17.758245;9.571728;1775.824460;957.172750;1.017279;19.830925;2.271344;1.017279;9.571728;0.673346;
2.33801;0.804571;0.805869;0.893489;0.894931;0.000915;2.090785;1.001614;1.281226;17.836636;9.600901;1783.663617;960.090123;1.016498;19.927662;2.276764;1.016498;9.600901;0.674479;
2.34768;0.808285;0.809686;0.892784;0.894332;0.000922;2.107382;1.001734;1.286309;17.920811;9.633085;1792.081085;963.308494;1.015668;20.031942;2.282757;1.015668;9.633085;0.675712;
2.35736;0.812248;0.813748;0.892117;0.893765;0.000929;2.124931;1.001847;1.291746;18.010374;9.668182;1801.037416;966.818168;1.014791;20.143379;2.289303;1.014791;9.668182;0.677037;
2.36703;0.816440;0.818036;0.891488;0.893230;0.000938;2.143394;1.001954;1.297518;18.104919;9.706087;1810.491858;970.608702;1.013868;20.261569;2.296380;1.013868;9.706087;0.678450;
2.37671;0.820845;0.822531;0.890898;0.892729;0.000946;2.162737;1.002054;1.303605;18.204026;9.746689;1820.402608;974.668921;1.012901;20.386093;2.303965;1.012901;9.746689;0.679945;
2.38638;0.825442;0.827214;0.890351;0.892263;0.000955;2.182919;1.002148;1.309985;18.307271;9.789869;1830.727061;978.986935;1.011891;20.516518;2.312032;1.011891;9.789869;0.681515;
2.39606;0.830211;0.832066;0.889845;0.891833;0.000964;2.203901;1.002234;1.316637;18.414221;9.835502;1841.422062;983.550170;1.010842;20.652403;2.320557;1.010842;9.835502;0.683154;
2.40573;0.835135;0.837066;0.889383;0.891439;0.000974;2.225639;1.002312;1.323540;18.524442;9.883454;1852.444151;988.345391;1.009755;20.793292;2.329511;1.009755;9.883454;0.684855;
2.4154;0.840193;0.842196;0.888965;0.891083;0.000983;2.248089;1.002383;1.330670;18.637498;9.933587;1863.749797;993.358738;1.008633;20.938726;2.338867;1.008633;9.933587;0.686611;
2.42508;0.845366;0.847435;0.888591;0.890766;0.000993;2.271201;1.002447;1.338005;18.752956;9.985758;1875.295631;998.575760;1.007477;21.088236;2.348595;1.007477;9.985758;0.688416;
2.43475;0.850635;0.852764;0.888263;0.890486;0.001004;2.294927;1.002503;1.345521;18.870387;10.039815;1887.038664;1003.981455;1.006291;21.241351;2.358667;1.006291;10.039815;0.690262;
2.44443;0.855980;0.858164;0.887981;0.890246;0.001014;2.319214;1.002551;1.353195;18.989365;10.095603;1898.936496;1009.560317;1.005077;21.397596;2.369052;1.005077;10.095603;0.692143;
2.4541;0.861384;0.863616;0.887744;0.890044;0.001025;2.344006;1.002591;1.361004;19.109475;10.152964;1910.947514;1015.296378;1.003837;21.556495;2.379718;1.003837;10.152964;0.694052;
2.46378;0.866827;0.869101;0.887553;0.889882;0.001036;2.369247;1.002624;1.368923;19.230311;10.211733;1923.031074;1021.173264;1.002575;21.717571;2.390634;1.002575;10.211733;0.695981;
2.47345;0.872292;0.874602;0.887407;0.889758;0.001048;2.394876;1.002649;1.376929;19.351477;10.271742;1935.147668;1027.174242;1.001294;21.880351;2.401768;1.001294;10.271742;0.697924;
2.48313;0.877762;0.880102;0.887307;0.889673;0.001059;2.420831;1.002666;1.384999;19.472591;10.332823;1947.259076;1033.282278;0.999996;22.044364;2.413087;0.999996;10.332823;0.699874;
2.4928;0.883220;0.885583;0.887252;0.889626;0.001070;2.447047;1.002675;1.393109;19.593285;10.394801;1959.328505;1039.480091;0.998685;22.209145;2.424559;0.998685;10.394801;0.701824;
2.50248;0.888651;0.891029;0.887241;0.889616;0.001082;2.473458;1.002677;1.401236;19.713207;10.457502;1971.320706;1045.750216;0.997364;22.374233;2.436151;0.997364;10.457502;0.703768;
2.51215;0.894038;0.896426;0.887274;0.889644;0.001094;2.499995;1.002671;1.409358;19.832021;10.520751;1983.202075;1052.075053;0.996038;22.539175;2.447830;0.996038;10.520751;0.705700;
2.52182;0.899368;0.901759;0.887350;0.889709;0.001105;2.526587;1.002658;1.417451;19.949407;10.584369;1994.940737;1058.436937;0.994708;22.703528;2.459563;0.994708;10.584369;0.707614;
2.5315;0.904628;0.907014;0.887469;0.889810;0.001117;2.553162;1.002638;1.425494;20.065066;10.648182;2006.506612;1064.818186;0.993379;22.866856;2.471318;0.993379;10.648182;0.709503;
2.54117;0.909803;0.912179;0.887628;0.889946;0.001128;2.579646;1.002611;1.433466;20.178715;10.712012;2017.871462;1071.201165;0.992055;23.028735;2.483063;0.992055;10.712012;0.711362;
2.55085;0.914883;0.917240;0.887827;0.890115;0.001140;2.605966;1.002577;1.441345;20.290089;10.775683;2029.008921;1077.568339;0.990739;23.188753;2.494765;0.990739;10.775683;0.713187;
2.56052;0.919855;0.922189;0.888066;0.890318;0.001151;2.632046;1.002536;1.449110;20.398945;10.839023;2039.894510;1083.902330;0.989435;23.346508;2.506393;0.989435;10.839023;0.714972;
2.5702;0.924711;0.927012;0.888342;0.890554;0.001163;2.657809;1.002489;1.456743;20.505056;10.901860;2050.505631;1090.185968;0.988147;23.501612;2.517917;0.988147;10.901860;0.716712;
2.57987;0.929439;0.931703;0.888655;0.890820;0.001174;2.683180;1.002436;1.464223;20.608216;10.964023;2060.821551;1096.402342;0.986878;23.653691;2.529305;0.986878;10.964023;0.718403;
2.58955;0.934031;0.936251;0.889003;0.891116;0.001185;2.708082;1.002377;1.471533;20.708234;11.025348;2070.823365;1102.534849;0.985633;23.802385;2.540529;0.985633;11.025348;0.720042;
2.59922;0.938480;0.940649;0.889385;0.891441;0.001195;2.732441;1.002312;1.478653;20.804940;11.085672;2080.493953;1108.567237;0.984415;23.947347;2.551559;0.984415;11.085672;0.721623;
2.6089;0.942777;0.944890;0.889799;0.891794;0.001206;2.756181;1.002241;1.485569;20.898179;11.144836;2089.817915;1114.483650;0.983228;24.088247;2.562368;0.983228;11.144836;0.723144;
2.61857;0.946918;0.948968;0.890244;0.892172;0.001216;2.779227;1.002166;1.492262;20.987815;11.202687;2098.781504;1120.268665;0.982076;24.224768;2.572929;0.982076;11.202687;0.724603;
2.62825;0.950894;0.952877;0.890718;0.892575;0.001225;2.801509;1.002085;1.498718;21.073725;11.259073;2107.372545;1125.907331;0.980962;24.356610;2.583215;0.980962;11.259073;0.725995;
2.63792;0.954703;0.956612;0.891220;0.893002;0.001235;2.822955;1.002000;1.504921;21.155803;11.313852;2115.580344;1131.385199;0.979890;24.483489;2.593201;0.979890;11.313852;0.727318;
2.64759;0.958338;0.960169;0.891748;0.893451;0.001244;2.843497;1.001910;1.510859;21.233956;11.366884;2123.395595;1136.688358;0.978863;24.605134;2.602864;0.978863;11.366884;0.728571;
2.65727;0.961797;0.963544;0.892301;0.893921;0.001252;2.863068;1.001816;1.516517;21.308103;11.418035;2130.810277;1141.803457;0.977884;24.721292;2.612181;0.977884;11.418035;0.729752;
2.66694;0.965075;0.966733;0.892877;0.894411;0.001260;2.881605;1.001718;1.521884;21.378176;11.467177;2137.817551;1146.717734;0.976957;24.831726;2.621129;0.976957;11.467177;0.730858;
2.67662;0.968170;0.969735;0.893473;0.894918;0.001268;2.899047;1.001617;1.526949;21.444117;11.514190;2144.411653;1151.419037;0.976085;24.936214;2.629689;0.976085;11.514190;0.731889;
2.68629;0.971079;0.972547;0.894090;0.895442;0.001275;2.915338;1.001512;1.531700;21.505878;11.558958;2150.587787;1155.895848;0.975270;25.034550;2.637839;0.975270;11.558958;0.732842;
2.69597;0.973800;0.975167;0.894724;0.895980;0.001282;2.930424;1.001404;1.536129;21.563420;11.601373;2156.342016;1160.137296;0.974516;25.126542;2.645563;0.974516;11.601373;0.733719;
2.70564;0.976331;0.977594;0.895375;0.896533;0.001288;2.944254;1.001293;1.540226;21.616712;11.641332;2161.671162;1164.133178;0.973825;25.212017;2.652843;0.973825;11.641332;0.734517;
2.71532;0.978671;0.979826;0.896040;0.897098;0.001293;2.956783;1.001180;1.543983;21.665727;11.678740;2166.572701;1167.873973;0.973198;25.290815;2.659663;0.973198;11.678740;0.735237;
2.72499;0.980818;0.981863;0.896718;0.897674;0.001298;2.967969;1.001065;1.547395;21.710447;11.713509;2171.044669;1171.350858;0.972639;25.362791;2.666008;0.972639;11.713509;0.735877;
2.73467;0.982771;0.983703;0.897408;0.898259;0.001303;2.977776;1.000948;1.550453;21.750856;11.745557;2175.085574;1174.555716;0.972149;25.427818;2.671865;0.972149;11.745557;0.736439;
2.74434;0.984530;0.985347;0.898107;0.898852;0.001306;2.986170;1.000830;1.553154;21.786943;11.774812;2178.694309;1177.481152;0.971729;25.485781;2.677222;0.971729;11.774812;0.736923;
2.75402;0.986094;0.986793;0.898814;0.899452;0.001309;2.993124;1.000710;1.555492;21.818701;11.801205;2181.870081;1180.120503;0.971381;25.536582;2.682067;0.971381;11.801205;0.737327;
2.76369;0.987461;0.988042;0.899527;0.900057;0.001312;2.998616;1.000589;1.557464;21.846123;11.824678;2184.612340;1182.467850;0.971107;25.580138;2.686392;0.971107;11.824678;0.737654;
2.77336;0.988632;0.989093;0.900245;0.900666;0.001313;3.002627;1.000467;1.559068;21.869207;11.845180;2186.920730;1184.518024;0.970906;25.616380;2.690187;0.970906;11.845180;0.737903;
2.79271;0.990381;0.990602;0.901687;0.901888;0.001315;3.006161;1.000223;1.561162;21.902337;11.877068;2190.233724;1187.706777;0.970729;25.666681;2.696155;0.970729;11.877068;0.738173;
2.81206;0.991340;0.991319;0.903127;0.903108;0.001314;3.003718;0.999979;1.561773;21.918119;11.896667;2191.811886;1189.666684;0.970851;25.687366;2.699939;0.970851;11.896667;0.738143;
2.83141;0.991509;0.991248;0.904554;0.904316;0.001310;2.995341;0.999737;1.560910;21.916603;11.903858;2191.660322;1190.385836;0.971270;25.678451;2.701520;0.971270;11.903858;0.737820;
2.85076;0.990886;0.990390;0.905954;0.905501;0.001304;2.981162;0.999500;1.558596;21.897819;11.898646;2189.781896;1189.864636;0.971979;25.640181;2.700899;0.971979;11.898646;0.737215;
2.87011;0.989470;0.988747;0.907316;0.906653;0.001295;2.961389;0.999270;1.554865;21.861811;11.881161;2186.181141;1188.116057;0.972968;25.573032;2.698093;0.972968;11.881161;0.736336;
2.88752;0.987519;0.986600;0.908499;0.907653;0.001286;2.939032;0.999069;1.550330;21.814731;11.855127;2181.473074;1185.512654;0.974086;25.488452;2.693730;0.974086;11.855127;0.735320;
2.9032;0.985216;0.984129;0.909521;0.908518;0.001275;2.915434;0.998897;1.545331;21.760527;11.823582;2176.052659;1182.358243;0.975266;25.393338;2.688350;0.975266;11.823582;0.734229;
2.9173;0.982703;0.981473;0.910402;0.909262;0.001265;2.891565;0.998748;1.540118;21.702245;11.788836;2170.224525;1178.883627;0.976459;25.292869;2.682364;0.976459;11.788836;0.733111;
2.93141;0.979778;0.978413;0.911241;0.909971;0.001253;2.865397;0.998606;1.534262;21.635087;11.748310;2163.508673;1174.830980;0.977767;25.178884;2.675331;0.977767;11.748310;0.731868;
2.9441;0.976797;0.975318;0.911956;0.910575;0.001242;2.840035;0.998485;1.528468;21.567153;11.707100;2156.715322;1170.710040;0.979036;25.065206;2.668139;0.979036;11.707100;0.730648;
2.9568;0.973493;0.971907;0.912630;0.911144;0.001230;2.813123;0.998371;1.522206;21.492273;11.661636;2149.227332;1166.163582;0.980381;24.941553;2.660167;0.980381;11.661636;0.729335;
2.96949;0.969871;0.968189;0.913261;0.911676;0.001218;2.784823;0.998265;1.515505;21.410616;11.612156;2141.061585;1161.215644;0.981796;24.808469;2.651454;0.981796;11.612156;0.727933;
2.98219;0.965942;0.964171;0.913844;0.912168;0.001205;2.755307;0.998166;1.508397;21.322383;11.558923;2132.238292;1155.892252;0.983272;24.666543;2.642041;0.983272;11.558923;0.726449;
2.99361;0.962151;0.960309;0.914326;0.912576;0.001193;2.727840;0.998085;1.501675;21.237530;11.508022;2123.753042;1150.802242;0.984645;24.531743;2.633007;0.984645;11.508022;0.725045;
3.00504;0.958128;0.956222;0.914767;0.912947;0.001181;2.699659;0.998011;1.494674;21.147740;11.454521;2114.773976;1145.452104;0.986054;24.390779;2.623477;0.986054;11.454521;0.723582;
