time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
3.01646;0.953884;0.951922;0.915164;0.913282;0.001168;2.670898;0.997944;1.487420;21.053249;11.398646;2105.324920;1139.864551;0.987492;24.244175;2.613489;0.987492;11.398646;0.722063;
3.02789;0.949430;0.947422;0.915515;0.913578;0.001156;2.641690;0.997885;1.479940;20.954321;11.340633;2095.432113;1134.063309;0.988953;24.092480;2.603084;0.988953;11.340633;0.720492;
3.03932;0.944780;0.942733;0.915818;0.913834;0.001143;2.612171;0.997833;1.472261;20.851249;11.280729;2085.124942;1128.072928;0.990429;23.936268;2.592301;0.990429;11.280729;0.718873;
3.05074;0.939949;0.937872;0.916074;0.914049;0.001130;2.582475;0.997790;1.464414;20.744359;11.219187;2074.435889;1121.918684;0.991914;23.776137;2.581185;0.991914;11.219187;0.717213;
3.06217;0.934952;0.932854;0.916279;0.914223;0.001117;2.552735;0.997756;1.456427;20.634006;11.156265;2063.400576;1115.626454;0.993401;23.612706;2.569779;0.993401;11.156265;0.715515;
3.07245;0.930329;0.928219;0.916421;0.914342;0.001105;2.526028;0.997732;1.449144;20.532061;11.098651;2053.206060;1109.865063;0.994736;23.463296;2.559301;0.994736;11.098651;0.713959;
3.08273;0.925599;0.923483;0.916521;0.914427;0.001093;2.499487;0.997715;1.441794;20.427892;11.040333;2042.789240;1104.033286;0.996063;23.312195;2.548660;0.996063;11.040333;0.712381;
3.09302;0.920777;0.918664;0.916579;0.914475;0.001082;2.473199;0.997705;1.434402;20.321855;10.981500;2032.185480;1098.149969;0.997377;23.159897;2.537890;0.997377;10.981500;0.710786;
3.1033;0.915880;0.913776;0.916594;0.914488;0.001070;2.447254;0.997702;1.426990;20.214290;10.922347;2021.428978;1092.234738;0.998675;23.006896;2.527026;0.998675;10.922347;0.709177;
3.11358;0.910924;0.908835;0.916566;0.914464;0.001059;2.421737;0.997707;1.419581;20.105555;10.863072;2010.555507;1086.307244;0.999950;22.853696;2.516105;0.999950;10.863072;0.707558;
3.12386;0.905925;0.903859;0.916495;0.914405;0.001048;2.396728;0.997719;1.412199;19.996023;10.803870;1999.602286;1080.387000;1.001201;22.700794;2.505162;1.001201;10.803870;0.705936;
3.13415;0.900902;0.898864;0.916382;0.914309;0.001038;2.372306;0.997738;1.404868;19.886078;10.744932;1988.607822;1074.493229;1.002422;22.548697;2.494232;1.002422;10.744932;0.704314;
3.14443;0.895873;0.893870;0.916226;0.914178;0.001027;2.348544;0.997765;1.397609;19.776118;10.686449;1977.611809;1068.644917;1.003610;22.397908;2.483352;1.003610;10.686449;0.702698;
3.15471;0.890856;0.888894;0.916028;0.914011;0.001017;2.325510;0.997798;1.390447;19.666549;10.628607;1966.654872;1062.860697;1.004762;22.248929;2.472557;1.004762;10.628607;0.701092;
3.165;0.885870;0.883955;0.915788;0.913808;0.001007;2.303270;0.997838;1.383405;19.557783;10.571588;1955.778329;1057.158776;1.005874;22.102254;2.461882;1.005874;10.571588;0.699502;
3.17528;0.880935;0.879072;0.915507;0.913572;0.000998;2.281883;0.997886;1.376504;19.450239;10.515569;1945.023944;1051.556868;1.006943;21.958373;2.451361;1.006943;10.515569;0.697933;
3.18556;0.876069;0.874264;0.915187;0.913301;0.000989;2.261404;0.997940;1.369766;19.344337;10.460721;1934.433667;1046.072134;1.007967;21.817765;2.441028;1.007967;10.460721;0.696389;
3.19585;0.871292;0.869550;0.914827;0.912998;0.000981;2.241883;0.998000;1.363214;19.240494;10.407211;1924.049360;1040.721125;1.008943;21.680898;2.430917;1.008943;10.407211;0.694877;
3.20613;0.866624;0.864949;0.914430;0.912663;0.000973;2.223366;0.998068;1.356869;19.139125;10.355197;1913.912531;1035.519730;1.009869;21.548226;2.421060;1.009869;10.355197;0.693402;
3.21641;0.862082;0.860480;0.913996;0.912297;0.000965;2.205892;0.998141;1.350749;19.040641;10.304831;1904.064051;1030.483136;1.010743;21.420189;2.411486;1.010743;10.304831;0.691968;
3.22669;0.857686;0.856159;0.913528;0.911901;0.000958;2.189497;0.998220;1.344875;18.945439;10.256258;1894.543886;1025.625785;1.011563;21.297206;2.402227;1.011563;10.256258;0.690582;
3.23698;0.853453;0.852006;0.913026;0.911478;0.000951;2.174212;0.998304;1.339266;18.853908;10.209613;1885.390819;1020.961341;1.012327;21.179680;2.393311;1.012327;10.209613;0.689247;
3.24726;0.849400;0.848036;0.912493;0.911028;0.000945;2.160062;0.998395;1.333938;18.766422;10.165027;1876.642194;1016.502666;1.013034;21.067989;2.384764;1.013034;10.165027;0.687969;
3.25754;0.845544;0.844267;0.911930;0.910553;0.000939;2.147070;0.998490;1.328909;18.683337;10.122618;1868.333662;1012.261792;1.013684;20.962492;2.376613;1.013684;10.122618;0.686754;
3.26783;0.841900;0.840712;0.911340;0.910054;0.000934;2.135252;0.998589;1.324195;18.604989;10.082499;1860.498939;1008.249907;1.014275;20.863521;2.368881;1.014275;10.082499;0.685604;
3.27811;0.838483;0.837387;0.910725;0.909534;0.000929;2.124623;0.998693;1.319809;18.531696;10.044773;1853.169585;1004.477340;1.014806;20.771383;2.361591;1.014806;10.044773;0.684526;
3.28839;0.835307;0.834305;0.910086;0.908995;0.000925;2.115190;0.998801;1.315765;18.463748;10.009536;1846.374801;1000.953552;1.015278;20.686357;2.354763;1.015278;10.009536;0.683523;
3.29867;0.832383;0.831478;0.909427;0.908438;0.000922;2.106961;0.998912;1.312075;18.401412;9.976871;1840.141236;997.687129;1.015689;20.608696;2.348417;1.015689;9.976871;0.682599;
3.30896;0.829723;0.828916;0.908749;0.907865;0.000919;2.099938;0.999027;1.308749;18.344928;9.946858;1834.492833;994.685778;1.016040;20.538622;2.342569;1.016040;9.946858;0.681758;
3.31924;0.827337;0.826629;0.908056;0.907279;0.000916;2.094119;0.999144;1.305798;18.294507;9.919563;1829.450678;991.956330;1.016331;20.476329;2.337234;1.016331;9.919563;0.681003;
3.32952;0.825233;0.824626;0.907350;0.906682;0.000914;2.089502;0.999264;1.303228;18.250329;9.895047;1825.032887;989.504739;1.016562;20.421979;2.332427;1.016562;9.895047;0.680337;
3.33981;0.823419;0.822912;0.906633;0.906075;0.000912;2.086079;0.999385;1.301047;18.212545;9.873361;1821.254513;987.336085;1.016733;20.375706;2.328158;1.016733;9.873361;0.679763;
3.35009;0.821899;0.821494;0.905907;0.905461;0.000911;2.083842;0.999508;1.299260;18.181275;9.854546;1818.127475;985.454579;1.016845;20.337612;2.324437;1.016845;9.854546;0.679283;
3.36037;0.820678;0.820375;0.905177;0.904843;0.000911;2.082781;0.999631;1.297871;18.156599;9.838641;1815.659885;983.864148;1.016898;20.307761;2.321273;1.016898;9.838641;0.678899;
3.37066;0.819759;0.819559;0.904444;0.904223;0.000911;2.082880;0.999756;1.296882;18.138592;9.825655;1813.859198;982.565483;1.016893;20.286208;2.318669;1.016893;9.825655;0.678613;
3.38094;0.819143;0.819045;0.903710;0.903602;0.000912;2.084124;0.999880;1.296293;18.127261;9.815627;1812.726054;981.562670;1.016831;20.272955;2.316631;1.016831;9.815627;0.678425;
3.39122;0.818831;0.818834;0.902979;0.902983;0.000913;2.086499;1.000004;1.296104;18.122591;9.808540;1812.259085;980.854009;1.016712;20.267967;2.315161;1.016712;9.808540;0.678336;
3.41179;0.819102;0.819305;0.901539;0.901762;0.000916;2.094526;1.000248;1.296912;18.132975;9.803205;1813.297517;980.320495;1.016311;20.282460;2.313917;1.016311;9.803205;0.678456;
3.4295;0.820277;0.820648;0.900329;0.900737;0.000921;2.104866;1.000453;1.298855;18.162595;9.807963;1816.259462;980.796325;1.015794;20.320662;2.314646;1.015794;9.807963;0.678873;
3.44722;0.822291;0.822827;0.899161;0.899746;0.000927;2.118245;1.000651;1.301918;18.210612;9.821230;1821.061245;982.123035;1.015125;20.381888;2.317009;1.015125;9.821230;0.679575;
3.46317;0.824790;0.825468;0.898155;0.898893;0.000933;2.132782;1.000822;1.305598;18.268835;9.840288;1826.883545;984.028776;1.014398;20.455931;2.320500;1.014398;9.840288;0.680442;
3.47752;0.827564;0.828365;0.897292;0.898160;0.000939;2.147801;1.000968;1.309624;18.332714;9.863043;1833.271437;986.304329;1.013647;20.537216;2.324713;1.013647;9.863043;0.681405;
3.49044;0.830461;0.831369;0.896555;0.897535;0.000946;2.162815;1.001093;1.313799;18.398931;9.887917;1839.893063;988.791704;1.012897;20.621644;2.329343;1.012897;9.887917;0.682413;
3.50335;0.833712;0.834722;0.895859;0.896944;0.000953;2.179177;1.001211;1.318468;18.472830;9.916794;1847.282974;991.679353;1.012078;20.716140;2.334733;1.012078;9.916794;0.683546;
3.51498;0.836919;0.838017;0.895270;0.896444;0.000960;2.195002;1.001311;1.323068;18.545453;9.946075;1854.545319;994.607459;1.011287;20.809317;2.340207;1.011287;9.946075;0.684667;
3.5266;0.840372;0.841552;0.894720;0.895977;0.000967;2.211811;1.001405;1.328022;18.623382;9.978333;1862.338204;997.833268;1.010447;20.909682;2.346244;1.010447;9.978333;0.685878;
3.53823;0.844049;0.845308;0.894210;0.895543;0.000975;2.229549;1.001491;1.333304;18.706149;10.013421;1870.614949;1001.342135;1.009560;21.016731;2.352814;1.009560;10.013421;0.687170;
3.54985;0.847930;0.849262;0.893741;0.895145;0.000983;2.248155;1.001571;1.338890;18.793274;10.051186;1879.327440;1005.118562;1.008630;21.129942;2.359886;1.008630;10.051186;0.688538;
3.56148;0.851991;0.853391;0.893316;0.894784;0.000992;2.267569;1.001643;1.344753;18.884266;10.091461;1888.426601;1009.146105;1.007659;21.248776;2.367426;1.007659;10.091461;0.689974;
3.5731;0.856211;0.857674;0.892935;0.894460;0.001001;2.287726;1.001708;1.350866;18.978627;10.134074;1897.862740;1013.407414;1.006651;21.372676;2.375402;1.006651;10.134074;0.691470;
3.58473;0.860568;0.862087;0.892599;0.894175;0.001010;2.308559;1.001765;1.357201;19.075859;10.178843;1907.585890;1017.884292;1.005609;21.501076;2.383776;1.005609;10.178843;0.693018;
3.59635;0.865039;0.866608;0.892310;0.893929;0.001019;2.329996;1.001814;1.363730;19.175461;10.225578;1917.546146;1022.557766;1.004538;21.633399;2.392513;1.004538;10.225578;0.694610;
3.60681;0.869143;0.870752;0.892089;0.893741;0.001028;2.349749;1.001852;1.369750;19.266744;10.269168;1926.674359;1026.916831;1.003550;21.755389;2.400656;1.003550;10.269168;0.696075;
3.61727;0.873305;0.874950;0.891907;0.893586;0.001037;2.369878;1.001883;1.375882;19.359193;10.314047;1935.919298;1031.404718;1.002543;21.879663;2.409034;1.002543;10.314047;0.697563;
3.62774;0.877511;0.879184;0.891762;0.893463;0.001046;2.390325;1.001907;1.382106;19.452456;10.360061;1945.245639;1036.006101;1.001521;22.005786;2.417617;1.001521;10.360061;0.699069;
3.6382;0.881743;0.883441;0.891656;0.893373;0.001055;2.411029;1.001925;1.388400;19.546190;10.407055;1954.619040;1040.705493;1.000486;22.133328;2.426376;1.000486;10.407055;0.700587;
3.64866;0.885988;0.887704;0.891588;0.893315;0.001064;2.431930;1.001937;1.394743;19.640061;10.454872;1964.006131;1045.487194;0.999441;22.261861;2.435281;0.999441;10.454872;0.702111;
3.65912;0.890230;0.891959;0.891557;0.893289;0.001073;2.452965;1.001942;1.401113;19.733746;10.503353;1973.374613;1050.335318;0.998389;22.390962;2.444303;0.998389;10.503353;0.703635;
3.66959;0.894456;0.896192;0.891564;0.893295;0.001082;2.474070;1.001941;1.407490;19.826934;10.552338;1982.693351;1055.233845;0.997334;22.520212;2.453411;0.997334;10.552338;0.705154;
3.68005;0.898652;0.900389;0.891608;0.893332;0.001091;2.495180;1.001934;1.413853;19.919325;10.601667;1991.932467;1060.166677;0.996278;22.649198;2.462576;0.996278;10.601667;0.706663;
3.69051;0.902804;0.904538;0.891687;0.893400;0.001101;2.516230;1.001920;1.420182;20.010634;10.651177;2001.063419;1065.117687;0.995226;22.777515;2.471768;0.995226;10.651177;0.708156;
3.70097;0.906902;0.908625;0.891803;0.893497;0.001110;2.537153;1.001901;1.426456;20.100591;10.700708;2010.059064;1070.070785;0.994180;22.904766;2.480956;0.994180;10.700708;0.709628;
3.71143;0.910932;0.912640;0.891952;0.893625;0.001119;2.557882;1.001875;1.432656;20.188937;10.750100;2018.893708;1075.009965;0.993143;23.030562;2.490113;0.993143;10.750100;0.711075;
3.7219;0.914884;0.916571;0.892135;0.893780;0.001128;2.578349;1.001844;1.438764;20.275431;10.799194;2027.543145;1079.919361;0.992120;23.154528;2.499208;0.992120;10.799194;0.712492;
3.73236;0.918747;0.920408;0.892351;0.893964;0.001137;2.598487;1.001807;1.444760;20.359847;10.847833;2035.984669;1084.783302;0.991113;23.276296;2.508214;0.991113;10.847833;0.713874;
3.74282;0.922513;0.924141;0.892598;0.894174;0.001145;2.618229;1.001765;1.450627;20.441971;10.895864;2044.197087;1089.586363;0.990126;23.395514;2.517102;0.990126;10.895864;0.715218;
3.75328;0.926170;0.927761;0.892876;0.894410;0.001154;2.637509;1.001718;1.456348;20.521607;10.943134;2052.160708;1094.313409;0.989162;23.511839;2.525845;0.989162;10.943134;0.716520;
3.76375;0.929712;0.931261;0.893183;0.894671;0.001162;2.656261;1.001666;1.461905;20.598573;10.989497;2059.857328;1098.949650;0.988224;23.624945;2.534417;0.988224;10.989497;0.717777;
3.77421;0.933130;0.934632;0.893517;0.894955;0.001170;2.674421;1.001609;1.467284;20.672702;11.034807;2067.270195;1103.480680;0.987316;23.734519;2.542792;0.987316;11.034807;0.718984;
3.78467;0.936417;0.937867;0.893878;0.895262;0.001177;2.691927;1.001548;1.472468;20.743840;11.078925;2074.383977;1107.892522;0.986441;23.840260;2.550946;0.986441;11.078925;0.720139;
3.79513;0.939567;0.940960;0.894264;0.895590;0.001185;2.708718;1.001482;1.477444;20.811847;11.121717;2081.184706;1112.171667;0.985601;23.941886;2.558853;0.985601;11.121717;0.721240;
3.80559;0.942573;0.943905;0.894674;0.895937;0.001192;2.724734;1.001413;1.482198;20.876597;11.163051;2087.659731;1116.305112;0.984801;24.039127;2.566492;0.984801;11.163051;0.722284;
3.81606;0.945430;0.946697;0.895105;0.896304;0.001198;2.739920;1.001339;1.486717;20.937976;11.202804;2093.797650;1120.280397;0.984041;24.131730;2.573841;0.984041;11.202804;0.723268;
3.82652;0.948134;0.949331;0.895558;0.896688;0.001205;2.754222;1.001262;1.490990;20.995882;11.240856;2099.588248;1124.085635;0.983326;24.219459;2.580878;0.983326;11.240856;0.724190;
3.83698;0.950679;0.951803;0.896029;0.897089;0.001211;2.767588;1.001182;1.495005;21.050224;11.277095;2105.022429;1127.709544;0.982658;24.302092;2.587584;0.982658;11.277095;0.725050;
3.84744;0.953062;0.954110;0.896518;0.897504;0.001216;2.779973;1.001099;1.498752;21.100921;11.311415;2110.092146;1131.141473;0.982039;24.379425;2.593940;0.982039;11.311415;0.725845;
3.85791;0.955279;0.956247;0.897023;0.897933;0.001221;2.791331;1.001014;1.502222;21.147903;11.343714;2114.790328;1134.371433;0.981471;24.451270;2.599930;0.981471;11.343714;0.726574;
3.86837;0.957327;0.958213;0.897543;0.898373;0.001225;2.801622;1.000925;1.505407;21.191108;11.373901;2119.110812;1137.390113;0.980956;24.517455;2.605536;0.980956;11.373901;0.727236;
3.87883;0.959204;0.960005;0.898075;0.898825;0.001229;2.810811;1.000835;1.508298;21.230483;11.401889;2123.048277;1140.188910;0.980497;24.577826;2.610744;0.980497;11.401889;0.727831;
3.88929;0.960906;0.961620;0.898618;0.899286;0.001233;2.818863;1.000743;1.510890;21.265982;11.427599;2126.598178;1142.759943;0.980094;24.632244;2.615541;0.980094;11.427599;0.728358;
3.89975;0.962433;0.963058;0.899171;0.899754;0.001236;2.825753;1.000649;1.513177;21.297567;11.450961;2129.756686;1145.096074;0.979750;24.680589;2.619913;0.979750;11.450961;0.728816;
3.91022;0.963781;0.964315;0.899731;0.900230;0.001239;2.831455;1.000554;1.515153;21.325206;11.471909;2132.520637;1147.190922;0.979465;24.722755;2.623851;0.979465;11.471909;0.729205;
3.92068;0.964950;0.965392;0.900298;0.900710;0.001240;2.835950;1.000458;1.516815;21.348875;11.490389;2134.887478;1149.038882;0.979240;24.758656;2.627344;0.979240;11.490389;0.729525;
3.93114;0.965939;0.966288;0.900869;0.901195;0.001242;2.839225;1.000361;1.518161;21.368552;11.506351;2136.855233;1150.635132;0.979076;24.788222;2.630384;0.979076;11.506351;0.729777;
3.95207;0.967369;0.967530;0.902018;0.902168;0.001243;2.842078;1.000166;1.519893;21.395862;11.530552;2139.586242;1153.055216;0.978933;24.828116;2.635074;0.978933;11.530552;0.730075;
3.97299;0.968070;0.968043;0.903165;0.903140;0.001242;2.840012;0.999972;1.520348;21.407138;11.544324;2140.713784;1154.432437;0.979037;24.842303;2.637889;0.979037;11.544324;0.730105;
3.99391;0.968040;0.967827;0.904297;0.904099;0.001239;2.833099;0.999780;1.519537;21.402438;11.547596;2140.243806;1154.759579;0.979382;24.830904;2.638816;0.979382;11.547596;0.729872;
4.01484;0.967283;0.966890;0.905403;0.905035;0.001234;2.821469;0.999593;1.517483;21.381881;11.540424;2138.188074;1154.042364;0.979964;24.794233;2.637861;0.979964;11.540424;0.729384;
4.03576;0.965807;0.965240;0.906471;0.905938;0.001227;2.805330;0.999412;1.514224;21.345657;11.522982;2134.565695;1152.298171;0.980771;24.732886;2.635052;0.980771;11.522982;0.728650;
4.05459;0.963871;0.963155;0.907389;0.906715;0.001219;2.787164;0.999257;1.510298;21.299875;11.498736;2129.987509;1149.873575;0.981679;24.657228;2.630974;0.981679;11.498736;0.727788;
4.07154;0.961644;0.960802;0.908175;0.907379;0.001211;2.768072;0.999124;1.505997;21.248210;11.470245;2124.820988;1147.024499;0.982634;24.573234;2.626089;0.982634;11.470245;0.726857;
4.0868;0.959258;0.958310;0.908843;0.907944;0.001202;2.748840;0.999011;1.501537;21.193456;11.439434;2119.345644;1143.943386;0.983595;24.485346;2.620746;0.983595;11.439434;0.725899;
4.10205;0.956520;0.955473;0.909470;0.908474;0.001193;2.727848;0.998905;1.496553;21.131138;11.403981;2113.113777;1140.398131;0.984645;24.386448;2.614549;0.984645;11.403981;0.724834;
4.11578;0.953765;0.952636;0.909996;0.908919;0.001184;2.707591;0.998816;1.491647;21.068791;11.368319;2106.879139;1136.831920;0.985658;24.288540;2.608276;0.985658;11.368319;0.723788;
4.12951;0.950744;0.949541;0.910483;0.909330;0.001175;2.686191;0.998734;1.486371;21.000774;11.329336;2100.077372;1132.933645;0.986728;24.182777;2.601383;0.986728;11.329336;0.722664;
4.14324;0.947471;0.946200;0.910928;0.909706;0.001165;2.663797;0.998659;1.480756;20.927359;11.287275;2092.735879;1128.727483;0.987848;24.069743;2.593912;0.987848;11.287275;0.721469;
4.15559;0.944320;0.942995;0.911291;0.910013;0.001156;2.642911;0.998597;1.475437;20.856905;11.246990;2085.690517;1124.699016;0.988892;23.962280;2.586726;0.988892;11.246990;0.720336;
4.16795;0.940986;0.939614;0.911617;0.910288;0.001147;2.621454;0.998542;1.469892;20.782568;11.204617;2078.256772;1120.461689;0.989965;23.849904;2.579140;0.989965;11.204617;0.719153;
4.1803;0.937481;0.936069;0.911903;0.910530;0.001137;2.599540;0.998494;1.464147;20.704624;11.160363;2070.462387;1116.036349;0.991060;23.733121;2.571188;0.991060;11.160363;0.717925;
4.19266;0.933820;0.932375;0.912150;0.910738;0.001127;2.577287;0.998452;1.458227;20.623371;11.114447;2062.337084;1111.444667;0.992173;23.612460;2.562910;0.992173;11.114447;0.716656;
4.20502;0.930016;0.928544;0.912355;0.910912;0.001118;2.554808;0.998418;1.452160;20.539130;11.067090;2053.913047;1106.708975;0.993297;23.488468;2.554343;0.993297;11.067090;0.715351;
4.21737;0.926085;0.924595;0.912518;0.911049;0.001108;2.532220;0.998390;1.445971;20.452248;11.018522;2045.224824;1101.852171;0.994426;23.361711;2.545527;0.994426;11.018522;0.714016;
4.22973;0.922045;0.920542;0.912638;0.911150;0.001098;2.509636;0.998370;1.439690;20.363093;10.968976;2036.309266;1096.897595;0.995556;23.232769;2.536505;0.995556;10.968976;0.712655;
4.24208;0.917912;0.916404;0.912714;0.911215;0.001088;2.487166;0.998357;1.433345;20.272054;10.918689;2027.205414;1091.868901;0.996679;23.102238;2.527317;0.996679;10.918689;0.711275;
4.25444;0.913706;0.912200;0.912746;0.911242;0.001078;2.464920;0.998352;1.426965;20.179543;10.867899;2017.954342;1086.789922;0.997791;22.970720;2.518008;0.997791;10.867899;0.709880;
4.26679;0.909447;0.907949;0.912734;0.911232;0.001069;2.443004;0.998354;1.420578;20.085990;10.816845;2008.598961;1081.684542;0.998887;22.838825;2.508621;0.998887;10.816845;0.708476;
4.27915;0.905153;0.903672;0.912678;0.911184;0.001059;2.421517;0.998363;1.414214;19.991838;10.765766;1999.183795;1076.576563;0.999961;22.707170;2.499199;0.999961;10.765766;0.707070;
4.2915;0.900848;0.899389;0.912577;0.911099;0.001050;2.400557;0.998380;1.407901;19.897547;10.714896;1989.754709;1071.489576;1.001009;22.576368;2.489786;1.001009;10.714896;0.705668;
4.30386;0.896551;0.895121;0.912433;0.910977;0.001041;2.380216;0.998405;1.401668;19.803586;10.664468;1980.358625;1066.446839;1.002027;22.447031;2.480427;1.002027;10.664468;0.704276;
4.31622;0.892285;0.890890;0.912246;0.910819;0.001033;2.360579;0.998436;1.395544;19.710432;10.614712;1971.043190;1061.471152;1.003008;22.319765;2.471164;1.003008;10.614712;0.702900;
4.32857;0.888072;0.886718;0.912016;0.910626;0.001024;2.341727;0.998475;1.389556;19.618564;10.565847;1961.856437;1056.584747;1.003951;22.195165;2.462040;1.003951;10.565847;0.701546;
4.34093;0.883935;0.882627;0.911746;0.910397;0.001016;2.323735;0.998521;1.383732;19.528464;10.518092;1952.846417;1051.809180;1.004851;22.073814;2.453096;1.004851;10.518092;0.700221;
4.35328;0.879894;0.878638;0.911436;0.910136;0.001009;2.306670;0.998573;1.378098;19.440608;10.471652;1944.060826;1047.165230;1.005704;21.956278;2.444373;1.005704;10.471652;0.698931;
4.36564;0.875971;0.874773;0.911089;0.909842;0.001002;2.290595;0.998632;1.372679;19.355466;10.426728;1935.546616;1042.672808;1.006508;21.843103;2.435911;1.006508;10.426728;0.697682;
4.37799;0.872188;0.871052;0.910704;0.909517;0.000995;2.275565;0.998697;1.367500;19.273496;10.383509;1927.349608;1038.350875;1.007259;21.734810;2.427747;1.007259;10.383509;0.696481;
4.39035;0.868566;0.867495;0.910286;0.909164;0.000989;2.261628;0.998767;1.362583;19.195141;10.342174;1919.514110;1034.217367;1.007956;21.631896;2.419917;1.007956;10.342174;0.695333;
4.40271;0.865122;0.864122;0.909835;0.908783;0.000984;2.248829;0.998844;1.357952;19.120825;10.302891;1912.082539;1030.289127;1.008596;21.534829;2.412455;1.008596;10.302891;0.694245;
4.41506;0.861877;0.860951;0.909354;0.908376;0.000979;2.237202;0.998925;1.353626;19.050951;10.265819;1905.095063;1026.581852;1.009177;21.444043;2.405394;1.009177;10.265819;0.693221;
4.42742;0.858848;0.857998;0.908846;0.907947;0.000974;2.226778;0.999011;1.349623;18.985893;10.231100;1898.589258;1023.110044;1.009698;21.359940;2.398762;1.009698;10.231100;0.692268;
4.43977;0.856050;0.855280;0.908313;0.907496;0.000970;2.217583;0.999101;1.345963;18.925998;10.198870;1892.599792;1019.886964;1.010158;21.282884;2.392589;1.010158;10.198870;0.691389;
4.45213;0.853498;0.852811;0.907758;0.907027;0.000967;2.209633;0.999195;1.342658;18.871581;10.169246;1887.158136;1016.924607;1.010556;21.213202;2.386898;1.010556;10.169246;0.690591;
4.46448;0.851206;0.850603;0.907183;0.906541;0.000964;2.202943;0.999292;1.339725;18.822923;10.142337;1882.292309;1014.233668;1.010890;21.151181;2.381713;1.010890;10.142337;0.689876;
4.47684;0.849184;0.848668;0.906592;0.906041;0.000961;2.197520;0.999392;1.337173;18.780267;10.118235;1878.026659;1011.823525;1.011161;21.097065;2.377052;1.011161;10.118235;0.689248;
4.4892;0.847443;0.847014;0.905988;0.905530;0.000959;2.193368;0.999494;1.335013;18.743817;10.097022;1874.381673;1009.702228;1.011369;21.051056;2.372935;1.011369;10.097022;0.688712;
4.50155;0.845990;0.845649;0.905374;0.905010;0.000958;2.190485;0.999598;1.333253;18.713738;10.078765;1871.373843;1007.876482;1.011513;21.013316;2.369374;1.011513;10.078765;0.688269;
4.51391;0.844830;0.844580;0.904753;0.904485;0.000957;2.188864;0.999703;1.331898;18.690156;10.063516;1869.015556;1006.351650;1.011594;20.983960;2.366383;1.011594;10.063516;0.687922;
4.52626;0.843969;0.843808;0.904128;0.903955;0.000957;2.188495;0.999809;1.330952;18.673150;10.051317;1867.315033;1005.131748;1.011613;20.963059;2.363968;1.011613;10.051317;0.687673;
4.53862;0.843409;0.843337;0.903502;0.903425;0.000958;2.189365;0.999915;1.330417;18.662763;10.042195;1866.276312;1004.219453;1.011569;20.950643;2.362138;1.011569;10.042195;0.687523;
4.55097;0.843149;0.843166;0.902879;0.902897;0.000959;2.191454;1.000021;1.330292;18.658993;10.036161;1865.899261;1003.616105;1.011465;20.946698;2.360895;1.011465;10.036161;0.687472;
4.57568;0.843516;0.843708;0.901655;0.901860;0.000962;2.199161;1.000228;1.331252;18.670937;10.033315;1867.093705;1003.331452;1.011079;20.963757;2.360164;1.011079;10.033315;0.687667;
4.59582;0.844672;0.845003;0.900690;0.901042;0.000966;2.208823;1.000392;1.333204;18.699467;10.039978;1869.946656;1003.997790;1.010596;21.001768;2.361279;1.010596;10.039978;0.688113;
4.61595;0.846564;0.847028;0.899767;0.900260;0.000972;2.221371;1.000548;1.336166;18.744089;10.054512;1874.408940;1005.451155;1.009969;21.060550;2.363892;1.009969;10.054512;0.688808;
4.63391;0.848841;0.849419;0.898987;0.899599;0.000978;2.234884;1.000680;1.339623;18.796763;10.073929;1879.676319;1007.392918;1.009293;21.129733;2.367450;1.009293;10.073929;0.689631;
4.65008;0.851335;0.852009;0.898327;0.899039;0.000984;2.248804;1.000792;1.343355;18.853846;10.096405;1885.384608;1009.640457;1.008597;21.204727;2.371601;1.008597;10.096405;0.690524;
4.66463;0.853914;0.854671;0.897772;0.898568;0.000990;2.262673;1.000887;1.347185;18.912488;10.120506;1891.248751;1012.050590;1.007904;21.281895;2.376070;1.007904;10.120506;0.691445;
4.67919;0.856784;0.857618;0.897256;0.898130;0.000996;2.277722;1.000974;1.351431;18.977429;10.148084;1897.742859;1014.808403;1.007151;21.367568;2.381196;1.007151;10.148084;0.692468;
4.69228;0.859595;0.860495;0.896828;0.897767;0.001003;2.292210;1.001047;1.355581;19.040800;10.175722;1904.079960;1017.572204;1.006427;21.451423;2.386341;1.006427;10.175722;0.693470;
4.70538;0.862601;0.863562;0.896437;0.897435;0.001009;2.307519;1.001113;1.360018;19.108361;10.205860;1910.836122;1020.585967;1.005661;21.541127;2.391957;1.005661;10.205860;0.694541;
4.71848;0.865782;0.866798;0.896084;0.897135;0.001016;2.323579;1.001173;1.364714;19.179651;10.238327;1917.965119;1023.832702;1.004858;21.636143;2.398009;1.004858;10.238327;0.695674;
4.73157;0.869116;0.870182;0.895771;0.896869;0.001024;2.340317;1.001226;1.369643;19.254198;10.272944;1925.419803;1027.294427;1.004021;21.735915;2.404464;1.004021;10.272944;0.696862;
4.74467;0.872582;0.873693;0.895498;0.896638;0.001031;2.357657;1.001273;1.374776;19.331524;10.309522;1933.152389;1030.952226;1.003155;21.839873;2.411285;1.003155;10.309522;0.698098;
4.75776;0.876159;0.877308;0.895267;0.896441;0.001039;2.375518;1.001312;1.380085;19.411148;10.347863;1941.114799;1034.786332;1.002261;21.947434;2.418434;1.002261;10.347863;0.699374;
4.76955;0.879455;0.880634;0.895095;0.896295;0.001046;2.391975;1.001341;1.384991;19.484396;10.383718;1948.439583;1038.371758;1.001439;22.046854;2.425117;1.001439;10.383718;0.700551;
4.78134;0.882807;0.884012;0.894957;0.896178;0.001054;2.408727;1.001364;1.389995;19.558773;10.420682;1955.877281;1042.068161;1.000601;22.148282;2.432006;1.000601;10.420682;0.701747;
4.79313;0.886201;0.887425;0.894854;0.896091;0.001061;2.425710;1.001382;1.395074;19.633934;10.458596;1963.393372;1045.859635;0.999752;22.251277;2.439069;0.999752;10.458596;0.702959;
4.80491;0.889620;0.890859;0.894786;0.896033;0.001069;2.442859;1.001394;1.400207;19.709541;10.497301;1970.954102;1049.730050;0.998894;22.355398;2.446277;0.998894;10.497301;0.704179;
4.8167;0.893049;0.894299;0.894752;0.896004;0.001076;2.460108;1.001399;1.405373;19.785266;10.536631;1978.526579;1053.663072;0.998032;22.460210;2.453598;0.998032;10.536631;0.705404;
4.82849;0.896475;0.897730;0.894752;0.896004;0.001084;2.477390;1.001399;1.410549;19.860789;10.576422;1986.078866;1057.642217;0.997168;22.565278;2.461003;0.997168;10.576422;0.706626;
4.84027;0.899883;0.901137;0.894785;0.896032;0.001091;2.494636;1.001394;1.415714;19.935801;10.616509;1993.580100;1061.650914;0.996306;22.670176;2.468459;0.996306;10.616509;0.707840;
4.85206;0.903260;0.904509;0.894852;0.896089;0.001099;2.511778;1.001382;1.420849;20.010006;10.656726;2001.000599;1065.672574;0.995448;22.774481;2.475937;0.995448;10.656726;0.709043;
4.86385;0.906593;0.907831;0.894951;0.896173;0.001106;2.528748;1.001365;1.425931;20.083120;10.696907;2008.311955;1069.690658;0.994600;22.877783;2.483406;0.994600;10.696907;0.710228;
4.87563;0.909870;0.911092;0.895082;0.896284;0.001113;2.545478;1.001343;1.430941;20.154878;10.736892;2015.487793;1073.689159;0.993763;22.979689;2.490836;0.993763;10.736892;0.711390;
4.88742;0.913078;0.914279;0.895244;0.896422;0.001121;2.561899;1.001316;1.435860;20.225019;10.776516;2022.501944;1077.651572;0.992942;23.079799;2.498197;0.992942;10.776516;0.712526;
4.89921;0.916207;0.917383;0.895435;0.896584;0.001128;2.577943;1.001283;1.440668;20.293300;10.815618;2029.330012;1081.561768;0.992140;23.177732;2.505460;0.992140;10.815618;0.713631;
4.91099;0.919246;0.920391;0.895654;0.896770;0.001134;2.593544;1.001246;1.445347;20.359492;10.854040;2035.949202;1085.404024;0.991360;23.273121;2.512596;0.991360;10.854040;0.714700;
4.92278;0.922185;0.923295;0.895901;0.896980;0.001141;2.608636;1.001204;1.449879;20.423383;10.891630;2042.338257;1089.163039;0.990606;23.365616;2.519577;0.990606;10.891630;0.715730;
4.93457;0.925015;0.926086;0.896175;0.897212;0.001147;2.623157;1.001158;1.454248;20.484774;10.928239;2048.477430;1092.823949;0.989879;23.454881;2.526377;0.989879;10.928239;0.716717;
4.94635;0.927728;0.928755;0.896472;0.897465;0.001153;2.637045;1.001107;1.458438;20.543485;10.963724;2054.348460;1096.372387;0.989185;23.540598;2.532970;0.989185;10.963724;0.717659;
4.95814;0.930316;0.931295;0.896793;0.897737;0.001159;2.650241;1.001053;1.462433;20.599346;10.997945;2059.934551;1099.794534;0.988525;23.622464;2.539330;0.988525;10.997945;0.718551;
4.96993;0.932771;0.933698;0.897136;0.898028;0.001165;2.662689;1.000994;1.466220;20.652203;11.030772;2065.220337;1103.077167;0.987903;23.700196;2.545435;0.987903;11.030772;0.719391;
4.98171;0.935087;0.935959;0.897499;0.898336;0.001170;2.674336;1.000933;1.469786;20.701918;11.062077;2070.191848;1106.207710;0.987321;23.773529;2.551261;0.987321;11.062077;0.720178;
4.9935;0.937257;0.938071;0.897880;0.898660;0.001175;2.685133;1.000868;1.473118;20.748365;11.091743;2074.836466;1109.174275;0.986781;23.842217;2.556788;0.986781;11.091743;0.720907;
5.00529;0.939278;0.940029;0.898279;0.898998;0.001179;2.695033;1.000801;1.476205;20.791429;11.119657;2079.142877;1111.965708;0.986286;23.906033;2.561996;0.986286;11.119657;0.721579;
5.01708;0.941142;0.941830;0.898692;0.899349;0.001183;2.703995;1.000730;1.479037;20.831010;11.145716;2083.101024;1114.571621;0.985838;23.964770;2.566866;0.985838;11.145716;0.722190;
5.02886;0.942847;0.943467;0.899120;0.899711;0.001186;2.711980;1.000658;1.481605;20.867021;11.169824;2086.702056;1116.982434;0.985438;24.018241;2.571381;0.985438;11.169824;0.722740;
5.04065;0.944388;0.944939;0.899559;0.900084;0.001189;2.718956;1.000583;1.483901;20.899383;11.191894;2089.938278;1119.189401;0.985090;24.066282;2.575525;0.985090;11.191894;0.723228;
5.05244;0.945762;0.946242;0.900008;0.900465;0.001192;2.724893;1.000507;1.485918;20.928031;11.211846;2092.803104;1121.184643;0.984793;24.108747;2.579286;0.984793;11.211846;0.723652;
5.06422;0.946967;0.947374;0.900466;0.900853;0.001194;2.729768;1.000430;1.487651;20.952910;11.229612;2095.291015;1122.961171;0.984549;24.145511;2.582649;0.984549;11.229612;0.724013;
5.07601;0.947999;0.948332;0.900930;0.901246;0.001196;2.733562;1.000351;1.489095;20.973975;11.245129;2097.397516;1124.512911;0.984359;24.176472;2.585605;0.984359;11.245129;0.724308;
5.0878;0.948857;0.949114;0.901399;0.901644;0.001197;2.736261;1.000271;1.490246;20.991191;11.258347;2099.119104;1125.834721;0.984224;24.201549;2.588145;0.984224;11.258347;0.724540;
5.09958;0.949539;0.949721;0.901872;0.902044;0.001198;2.737857;1.000191;1.491102;21.004532;11.269224;2100.453239;1126.922410;0.984145;24.220681;2.590260;0.984145;11.269224;0.724706;
5.12316;0.950373;0.950403;0.902816;0.902844;0.001198;2.737736;1.000031;1.491924;21.019538;11.283821;2101.953809;1128.382112;0.984151;24.240978;2.593191;0.984151;11.283821;0.724847;
5.14673;0.950500;0.950378;0.903752;0.903637;0.001196;2.733238;0.999873;1.491568;21.019022;11.288819;2101.902202;1128.881882;0.984375;24.237377;2.594382;0.984375;11.288819;0.724735;
5.1703;0.949923;0.949655;0.904664;0.904410;0.001192;2.724515;0.999718;1.490057;21.003132;11.284258;2100.313213;1128.425789;0.984812;24.210240;2.593835;0.984812;11.284258;0.724378;
5.19152;0.948811;0.948417;0.905455;0.905079;0.001187;2.713198;0.999584;1.487739;20.975940;11.272115;2097.594002;1127.211458;0.985377;24.166196;2.591878;0.985377;11.272115;0.723854;
5.21274;0.947152;0.946638;0.906208;0.905716;0.001180;2.698806;0.999457;1.484553;20.936845;11.252597;2093.684522;1125.259660;0.986097;24.104268;2.588572;0.986097;11.252597;0.723148;
5.23183;0.945203;0.944588;0.906845;0.906255;0.001174;2.683414;0.999349;1.480981;20.891799;11.228979;2089.179875;1122.897924;0.986867;24.033935;2.584485;0.986867;11.228979;0.722365;
5.24902;0.943094;0.942394;0.907382;0.906709;0.001167;2.667759;0.999258;1.477230;20.843582;11.203070;2084.358164;1120.307028;0.987649;23.959465;2.579948;0.987649;11.203070;0.721547;
5.2662;0.940663;0.939887;0.907878;0.907128;0.001159;2.650575;0.999174;1.473008;20.788455;11.173029;2078.845463;1117.302891;0.988509;23.875130;2.574643;0.988509;11.173029;0.720629;
5.28167;0.938215;0.937375;0.908287;0.907474;0.001152;2.633944;0.999105;1.468836;20.733231;11.142692;2073.323085;1114.269216;0.989340;23.791373;2.569252;0.989340;11.142692;0.719723;
5.29714;0.935533;0.934638;0.908657;0.907787;0.001144;2.616363;0.999043;1.464345;20.673040;11.109481;2067.304020;1110.948110;0.990219;23.700833;2.563321;0.990219;11.109481;0.718748;
5.31106;0.932934;0.931994;0.908956;0.908040;0.001137;2.599843;0.998992;1.460054;20.614899;11.077337;2061.489943;1107.733732;0.991045;23.614050;2.557555;0.991045;11.077337;0.717817;
5.32498;0.930172;0.929193;0.909220;0.908263;0.001130;2.582779;0.998948;1.455555;20.553311;11.043275;2055.331136;1104.327455;0.991898;23.522788;2.551422;0.991898;11.043275;0.716839;
5.3389;0.927262;0.926251;0.909447;0.908455;0.001122;2.565286;0.998909;1.450875;20.488592;11.007505;2048.859219;1100.750533;0.992773;23.427586;2.544958;0.992773;11.007505;0.715821;
5.35282;0.924220;0.923182;0.909637;0.908616;0.001114;2.547478;0.998877;1.446040;20.421080;10.970250;2042.107982;1097.025033;0.993663;23.328996;2.538204;0.993663;10.970250;0.714766;
5.36674;0.921060;0.920002;0.909789;0.908744;0.001106;2.529467;0.998851;1.441080;20.351134;10.931737;2035.113445;1093.173716;0.994564;23.227594;2.531198;0.994564;10.931737;0.713681;
5.38066;0.917802;0.916730;0.909902;0.908839;0.001099;2.511368;0.998832;1.436021;20.279138;10.892199;2027.913782;1089.219930;0.995469;23.123970;2.523984;0.995469;10.892199;0.712572;
5.39458;0.914462;0.913383;0.909975;0.908901;0.001091;2.493293;0.998820;1.430895;20.205492;10.851875;2020.549167;1085.187451;0.996373;23.018729;2.516603;0.996373;10.851875;0.711444;
5.4085;0.911060;0.909980;0.910007;0.908928;0.001083;2.475350;0.998814;1.425729;20.130616;10.811003;2013.061578;1081.100333;0.997270;22.912486;2.509099;0.997270;10.811003;0.710303;
5.42102;0.907961;0.906886;0.910002;0.908924;0.001076;2.459398;0.998815;1.421070;20.062513;10.773940;2006.251325;1077.393953;0.998067;22.816493;2.502275;0.998067;10.773940;0.709270;
5.43355;0.904843;0.903777;0.909964;0.908892;0.001069;2.443715;0.998822;1.416425;19.994088;10.736802;1999.408831;1073.680225;0.998852;22.720638;2.495420;0.998852;10.736802;0.708237;
5.44608;0.901721;0.900669;0.909894;0.908832;0.001062;2.428373;0.998834;1.411816;19.925678;10.699768;1992.567829;1069.976846;0.999619;22.625383;2.488566;0.999619;10.699768;0.707207;
5.45861;0.898610;0.897578;0.909791;0.908746;0.001056;2.413442;0.998851;1.407264;19.857622;10.663012;1985.762241;1066.301159;1.000365;22.531179;2.481746;1.000365;10.663012;0.706186;
5.47114;0.895527;0.894518;0.909657;0.908633;0.001049;2.398988;0.998874;1.402791;19.790262;10.626702;1979.026176;1062.670186;1.001088;22.438474;2.474992;1.001088;10.626702;0.705179;
5.48366;0.892486;0.891506;0.909493;0.908493;0.001043;2.385073;0.998901;1.398417;19.723938;10.591006;1972.393759;1059.100563;1.001784;22.347704;2.468335;1.001784;10.591006;0.704190;
5.49619;0.889504;0.888556;0.909298;0.908329;0.001037;2.371756;0.998934;1.394163;19.658989;10.556085;1965.898913;1055.608462;1.002450;22.259299;2.461806;1.002450;10.556085;0.703223;
5.50872;0.886596;0.885684;0.909074;0.908140;0.001032;2.359089;0.998972;1.390047;19.595751;10.522095;1959.575115;1052.209524;1.003083;22.173672;2.455437;1.003083;10.522095;0.702284;
5.52125;0.883776;0.882905;0.908823;0.907927;0.001027;2.347124;0.999015;1.386089;19.534552;10.489188;1953.455157;1048.918789;1.003681;22.091224;2.449254;1.003681;10.489188;0.701376;
5.53378;0.881061;0.880234;0.908545;0.907693;0.001022;2.335904;0.999062;1.382308;19.475709;10.457506;1947.570905;1045.750624;1.004242;22.012337;2.443288;1.004242;10.457506;0.700505;
5.5463;0.878463;0.877683;0.908243;0.907437;0.001017;2.325472;0.999113;1.378719;19.419531;10.427187;1941.953057;1042.718670;1.004764;21.937374;2.437564;1.004764;10.427187;0.699674;
5.55883;0.875996;0.875267;0.907916;0.907161;0.001013;2.315863;0.999168;1.375339;19.366309;10.398358;1936.630907;1039.835783;1.005244;21.866677;2.432108;1.005244;10.398358;0.698888;
5.57136;0.873673;0.872998;0.907569;0.906867;0.001009;2.307108;0.999227;1.372183;19.316321;10.371140;1931.632120;1037.113987;1.005682;21.800565;2.426945;1.005682;10.371140;0.698151;
5.58389;0.871507;0.870887;0.907201;0.906556;0.001006;2.299236;0.999289;1.369265;19.269825;10.345644;1926.982521;1034.564427;1.006076;21.739330;2.422095;1.006076;10.345644;0.697466;
5.59642;0.869507;0.868946;0.906815;0.906230;0.001003;2.292268;0.999354;1.366598;19.227059;10.321973;1922.705898;1032.197337;1.006424;21.683241;2.417581;1.006424;10.321973;0.696836;
5.60894;0.867685;0.867184;0.906413;0.905890;0.001000;2.286224;0.999422;1.364192;19.188238;10.300220;1918.823814;1030.021997;1.006726;21.632537;2.413420;1.006726;10.300220;0.696265;
5.62147;0.866049;0.865609;0.905998;0.905538;0.000998;2.281118;0.999492;1.362059;19.153555;10.280467;1915.355456;1028.046716;1.006981;21.587427;2.409631;1.006981;10.280467;0.695756;
5.634;0.864607;0.864231;0.905571;0.905176;0.000996;2.276959;0.999565;1.360205;19.123175;10.262788;1912.317487;1026.278802;1.007189;21.548092;2.406227;1.007189;10.262788;0.695311;
5.64653;0.863366;0.863054;0.905134;0.904807;0.000995;2.273754;0.999639;1.358640;19.097239;10.247245;1909.723937;1024.724545;1.007350;21.514682;2.403222;1.007350;10.247245;0.694933;
5.65906;0.862330;0.862083;0.904689;0.904431;0.000994;2.271504;0.999714;1.357367;19.075861;10.233892;1907.586102;1023.389205;1.007462;21.487315;2.400627;1.007462;10.233892;0.694623;
5.67159;0.861505;0.861324;0.904241;0.904051;0.000993;2.270208;0.999790;1.356392;19.059126;10.222774;1905.912637;1022.277436;1.007527;21.466081;2.398452;1.007527;10.222774;0.694382;
5.68411;0.860893;0.860778;0.903789;0.903668;0.000993;2.269859;0.999866;1.355717;19.047086;10.213917;1904.708647;1021.391711;1.007544;21.451024;2.396702;1.007544;10.213917;0.694213;
5.70917;0.860311;0.860327;0.902889;0.902906;0.000994;2.271948;1.000019;1.355266;19.037142;10.203059;1903.714209;1020.305893;1.007440;21.439454;2.394496;1.007440;10.203059;0.694088;
5.73423;0.860576;0.860721;0.902006;0.902158;0.000996;2.277654;1.000169;1.356000;19.045827;10.201311;1904.582743;1020.131088;1.007155;21.452309;2.394011;1.007155;10.201311;0.694246;
5.75928;0.861666;0.861936;0.901155;0.901437;0.001000;2.286814;1.000313;1.357885;19.072569;10.208537;1907.256890;1020.853690;1.006697;21.488876;2.395224;1.006697;10.208537;0.694682;
5.78183;0.863320;0.863696;0.900431;0.900823;0.001005;2.297854;1.000436;1.360525;19.111340;10.222507;1911.134046;1022.250672;1.006145;21.541192;2.397730;1.006145;10.222507;0.695303;
5.80213;0.865319;0.865786;0.899821;0.900306;0.001010;2.309907;1.000539;1.363621;19.157376;10.240888;1915.737636;1024.088782;1.005542;21.603094;2.401083;1.005542;10.240888;0.696036;
5.82039;0.867503;0.868045;0.899312;0.899874;0.001016;2.322345;1.000625;1.366952;19.207145;10.261905;1920.714496;1026.190547;1.004920;21.670000;2.404946;1.004920;10.261905;0.696827;
5.83683;0.869753;0.870359;0.898891;0.899517;0.001021;2.334726;1.000697;1.370358;19.258110;10.284241;1925.810967;1028.424085;1.004301;21.738597;2.409069;1.004301;10.284241;0.697638;
5.85327;0.872247;0.872912;0.898508;0.899193;0.001027;2.348128;1.000762;1.374116;19.314330;10.309593;1931.433028;1030.959339;1.003631;21.814424;2.413760;1.003631;10.309593;0.698532;
5.86807;0.874680;0.875392;0.898199;0.898930;0.001033;2.360982;1.000814;1.377771;19.368957;10.334812;1936.895735;1033.481215;1.002988;21.888290;2.418435;1.002988;10.334812;0.699403;
5.88286;0.877269;0.878024;0.897924;0.898697;0.001039;2.374502;1.000861;1.381656;19.426919;10.362113;1942.691950;1036.211273;1.002312;21.966896;2.423500;1.002312;10.362113;0.700328;
5.89766;0.879993;0.880786;0.897686;0.898495;0.001045;2.388604;1.000901;1.385743;19.487754;10.391301;1948.775416;1039.130127;1.001607;22.049666;2.428921;1.001607;10.391301;0.701299;
5.91245;0.882832;0.883658;0.897485;0.898324;0.001051;2.403203;1.000935;1.390004;19.550989;10.422175;1955.098947;1042.217495;1.000877;22.136011;2.434657;1.000877;10.422175;0.702311;
5.92577;0.885469;0.886319;0.897336;0.898198;0.001057;2.416696;1.000960;1.393964;19.609590;10.451235;1960.958972;1045.123480;1.000203;22.216308;2.440059;1.000203;10.451235;0.703249;
5.93908;0.888165;0.889036;0.897219;0.898099;0.001063;2.430453;1.000980;1.398018;19.669401;10.481333;1966.940072;1048.133317;0.999515;22.298569;2.445654;0.999515;10.481333;0.704207;
5.9524;0.890906;0.891792;0.897133;0.898026;0.001069;2.444406;1.000995;1.402144;19.730081;10.512302;1973.008070;1051.230218;0.998817;22.382340;2.451412;0.998817;10.512302;0.705180;
5.96572;0.893675;0.894572;0.897079;0.897980;0.001075;2.458484;1.001004;1.406319;19.791288;10.543974;1979.128804;1054.397378;0.998113;22.467166;2.457300;0.998113;10.543974;0.706162;
5.97903;0.896458;0.897361;0.897057;0.897961;0.001082;2.472616;1.001008;1.410522;19.852688;10.576178;1985.268766;1057.617780;0.997407;22.552594;2.463288;0.997407;10.576178;0.707148;
5.99235;0.899240;0.900144;0.897066;0.897969;0.001088;2.486732;1.001006;1.414729;19.913953;10.608743;1991.395290;1060.874257;0.996701;22.638176;2.469343;0.996701;10.608743;0.708132;
6.00566;0.902006;0.902907;0.897105;0.898002;0.001094;2.500759;1.001000;1.418920;19.974767;10.641496;1997.476686;1064.149576;0.995999;22.723468;2.475434;0.995999;10.641496;0.709108;
6.01898;0.904742;0.905636;0.897175;0.898061;0.001100;2.514627;1.000988;1.423072;20.034824;10.674265;2003.482388;1067.426530;0.995306;22.808033;2.481527;0.995306;10.674265;0.710072;
6.0323;0.907436;0.908317;0.897274;0.898145;0.001106;2.528264;1.000971;1.427164;20.093831;10.706880;2009.383071;1070.688019;0.994624;22.891446;2.487592;0.994624;10.706880;0.711018;
6.04561;0.910074;0.910938;0.897402;0.898254;0.001112;2.541600;1.000949;1.431175;20.151508;10.739171;2015.150760;1073.917146;0.993957;22.973292;2.493598;0.993957;10.739171;0.711942;
6.05893;0.912644;0.913487;0.897557;0.898386;0.001117;2.554567;1.000923;1.435086;20.207589;10.770973;2020.758913;1077.097299;0.993309;23.053169;2.499513;0.993309;10.770973;0.712839;
6.07224;0.915135;0.915952;0.897739;0.898540;0.001123;2.567096;1.000892;1.438878;20.261825;10.802122;2026.182492;1080.212237;0.992683;23.130692;2.505309;0.992683;10.802122;0.713704;
6.08556;0.917536;0.918322;0.897946;0.898716;0.001128;2.579123;1.000857;1.442532;20.313980;10.832462;2031.398014;1083.246168;0.992081;23.205490;2.510956;0.992081;10.832462;0.714535;
6.09887;0.919836;0.920588;0.898177;0.898911;0.001133;2.590585;1.000818;1.446031;20.363836;10.861838;2036.383585;1086.183830;0.991508;23.277213;2.516427;0.991508;10.861838;0.715326;
6.11219;0.922026;0.922740;0.898430;0.899126;0.001138;2.601422;1.000775;1.449358;20.411189;10.890106;2041.118920;1089.010564;0.990966;23.345528;2.521695;0.990966;10.890106;0.716075;
6.12551;0.924098;0.924771;0.898704;0.899359;0.001142;2.611578;1.000728;1.452498;20.455854;10.917124;2045.585358;1091.712386;0.990458;23.410124;2.526735;0.990458;10.917124;0.716779;
6.13882;0.926043;0.926671;0.898998;0.899608;0.001146;2.620998;1.000678;1.455437;20.497659;10.942761;2049.765852;1094.276053;0.989987;23.470709;2.531522;0.989987;10.942761;0.717434;
6.15214;0.927854;0.928435;0.899309;0.899872;0.001150;2.629634;1.000626;1.458161;20.536450;10.966891;2053.644966;1096.689124;0.989556;23.527017;2.536034;0.989556;10.966891;0.718037;
6.16545;0.929525;0.930055;0.899637;0.900150;0.001154;2.637442;1.000570;1.460660;20.572088;10.989400;2057.208849;1098.940018;0.989165;23.578802;2.540250;0.989165;10.989400;0.718588;
6.17877;0.931049;0.931526;0.899978;0.900439;0.001157;2.644381;1.000512;1.462921;20.604452;11.010181;2060.445220;1101.018069;0.988818;23.625846;2.544152;0.988818;11.010181;0.719083;
6.19209;0.932422;0.932844;0.900332;0.900739;0.001159;2.650415;1.000452;1.464936;20.633433;11.029136;2063.343338;1102.913572;0.988517;23.667952;2.547720;0.988517;11.029136;0.719522;
6.2054;0.933639;0.934003;0.900696;0.901048;0.001162;2.655515;1.000390;1.466697;20.658940;11.046178;2065.893972;1104.617826;0.988262;23.704950;2.550940;0.988262;11.046178;0.719902;
6.21872;0.934696;0.935001;0.901069;0.901364;0.001163;2.659656;1.000327;1.468196;20.680894;11.061232;2068.089376;1106.123173;0.988055;23.736695;2.553798;0.988055;11.061232;0.720223;
6.23203;0.935589;0.935835;0.901449;0.901686;0.001165;2.662818;1.000263;1.469429;20.699233;11.074230;2069.923263;1107.423032;0.987896;23.763070;2.556282;0.987896;11.074230;0.720484;
6.24535;0.936317;0.936502;0.901834;0.902012;0.001166;2.664991;1.000198;1.470392;20.713898;11.085121;2071.389789;1108.512051;0.987788;23.783978;2.558381;0.987788;11.085121;0.720685;
6.25866;0.936877;0.937001;0.902221;0.902340;0.001166;2.666163;1.000132;1.471080;20.724876;11.093855;2072.487593;1109.385473;0.987729;23.799362;2.560087;0.987729;11.093855;0.720825;
6.2853;0.937491;0.937492;0.902995;0.902996;0.001166;2.665522;1.000001;1.471636;20.735687;11.104739;2073.568722;1110.473949;0.987761;23.813436;2.562299;0.987761;11.104739;0.720925;
6.31193;0.937431;0.937311;0.903757;0.903641;0.001164;2.660972;0.999872;1.471106;20.731729;11.106831;2073.172867;1110.683099;0.987989;23.805420;2.562905;0.987989;11.106831;0.720788;
6.33856;0.936707;0.936470;0.904494;0.904265;0.001160;2.652663;0.999747;1.469519;20.713254;11.100213;2071.325364;1110.021283;0.988404;23.775777;2.561917;0.988404;11.100213;0.720422;
6.36253;0.935501;0.935164;0.905124;0.904799;0.001156;2.642151;0.999640;1.467221;20.684547;11.086999;2068.454694;1108.699897;0.988930;23.731242;2.559695;0.988930;11.086999;0.719905;
6.3841;0.933981;0.933561;0.905656;0.905249;0.001151;2.630419;0.999550;1.464488;20.649299;11.069470;2064.929941;1106.946982;0.989516;23.677410;2.556655;0.989516;11.069470;0.719297;
6.40351;0.932278;0.931788;0.906102;0.905626;0.001145;2.618185;0.999475;1.461523;20.610313;11.049366;2061.031260;1104.936585;0.990128;23.618485;2.553117;0.990128;11.049366;0.718641;
6.42099;0.930486;0.929940;0.906471;0.905938;0.001140;2.605953;0.999412;1.458476;20.569663;11.027983;2056.966279;1102.798272;0.990740;23.557547;2.549321;0.990740;11.027983;0.717968;
6.43846;0.928466;0.927868;0.906807;0.906223;0.001134;2.592707;0.999356;1.455102;20.524102;11.003718;2052.410173;1100.371765;0.991402;23.489741;2.544985;0.991402;11.003718;0.717225;
6.45419;0.926465;0.925826;0.907079;0.906453;0.001129;2.580027;0.999310;1.451811;20.479188;10.979608;2047.918843;1097.960779;0.992036;23.423345;2.540654;0.992036;10.979608;0.716500;
6.46991;0.924306;0.923630;0.907320;0.906657;0.001123;2.566744;0.999269;1.448305;20.430895;10.953554;2043.089489;1095.355372;0.992700;23.352399;2.535955;0.992700;10.953554;0.715728;
6.48564;0.922003;0.921296;0.907529;0.906833;0.001117;2.552969;0.999233;1.444612;20.379553;10.925763;2037.955275;1092.576342;0.993389;23.277439;2.530924;0.993389;10.925763;0.714913;
6.50136;0.919572;0.918840;0.907703;0.906981;0.001111;2.538814;0.999204;1.440759;20.325516;10.896456;2032.551551;1089.645616;0.994097;23.199030;2.525599;0.994097;10.896456;0.714063;
6.51709;0.917030;0.916278;0.907843;0.907099;0.001104;2.524393;0.999180;1.436775;20.269160;10.865861;2026.916039;1086.586050;0.994818;23.117758;2.520022;0.994818;10.865861;0.713182;
6.53281;0.914395;0.913630;0.907946;0.907186;0.001098;2.509820;0.999163;1.432690;20.210886;10.834213;2021.088626;1083.421273;0.995546;23.034231;2.514236;0.995546;10.834213;0.712277;
6.54697;0.911960;0.911187;0.908008;0.907239;0.001092;2.496662;0.999152;1.428950;20.157138;10.805015;2015.713753;1080.501521;0.996204;22.957614;2.508882;0.996204;10.805015;0.711446;
6.56112;0.909479;0.908703;0.908041;0.907266;0.001086;2.483555;0.999147;1.425174;20.102474;10.775342;2010.247355;1077.534152;0.996860;22.880128;2.503427;0.996860;10.775342;0.710606;
