time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
6.57527;0.906968;0.906194;0.908043;0.907268;0.001081;2.470578;0.999147;1.421386;20.047235;10.745370;2004.723455;1074.537049;0.997508;22.802244;2.497903;0.997508;10.745370;0.709760;
6.58943;0.904441;0.903673;0.908015;0.907244;0.001075;2.457810;0.999151;1.417607;19.991755;10.715283;1999.175541;1071.528348;0.998147;22.724431;2.492344;0.998147;10.715283;0.708914;
6.60358;0.901914;0.901157;0.907958;0.907196;0.001070;2.445326;0.999161;1.413860;19.936375;10.685261;1993.637502;1068.526086;0.998771;22.647157;2.486782;0.998771;10.685261;0.708073;
6.61773;0.899403;0.898661;0.907871;0.907122;0.001064;2.433197;0.999176;1.410168;19.881435;10.655481;1988.143494;1065.548073;0.999377;22.570884;2.481253;0.999377;10.655481;0.707241;
6.63189;0.896923;0.896201;0.907756;0.907025;0.001059;2.421492;0.999195;1.406551;19.827277;10.626118;1982.727680;1062.611803;0.999963;22.496066;2.475787;0.999963;10.626118;0.706423;
6.64604;0.894491;0.893792;0.907613;0.906904;0.001054;2.410276;0.999219;1.403031;19.774240;10.597343;1977.423979;1059.734342;1.000524;22.423148;2.470418;1.000524;10.597343;0.705624;
6.66019;0.892120;0.891449;0.907443;0.906761;0.001050;2.399607;0.999248;1.399628;19.722658;10.569322;1972.265794;1056.932235;1.001057;22.352562;2.465178;1.001057;10.569322;0.704850;
6.67435;0.889828;0.889188;0.907248;0.906595;0.001045;2.389543;0.999281;1.396362;19.672857;10.542214;1967.285740;1054.221400;1.001560;22.284720;2.460096;1.001560;10.542214;0.704104;
6.6885;0.887627;0.887021;0.907028;0.906409;0.001041;2.380134;0.999318;1.393253;19.625154;10.516170;1962.515372;1051.617049;1.002031;22.220019;2.455202;1.002031;10.516170;0.703391;
6.70265;0.885532;0.884964;0.906785;0.906204;0.001037;2.371426;0.999359;1.390317;19.579849;10.491336;1957.984915;1049.133596;1.002466;22.158833;2.450523;1.002466;10.491336;0.702715;
6.71681;0.883556;0.883029;0.906521;0.905981;0.001034;2.363460;0.999404;1.387571;19.537230;10.467846;1953.723003;1046.784585;1.002864;22.101511;2.446087;1.002864;10.467846;0.702081;
6.73096;0.881711;0.881228;0.906238;0.905741;0.001031;2.356273;0.999452;1.385031;19.497564;10.445826;1949.756433;1044.582617;1.003224;22.048377;2.441918;1.003224;10.445826;0.701491;
6.74511;0.880010;0.879572;0.905937;0.905487;0.001028;2.349894;0.999503;1.382710;19.461099;10.425393;1946.109924;1042.539292;1.003543;21.999725;2.438039;1.003543;10.425393;0.700951;
6.75926;0.878462;0.878072;0.905621;0.905219;0.001025;2.344351;0.999556;1.380621;19.428059;10.406651;1942.805907;1040.665149;1.003820;21.955821;2.434470;1.003820;10.406651;0.700463;
6.77342;0.877077;0.876737;0.905290;0.904939;0.001023;2.339663;0.999612;1.378776;19.398643;10.389696;1939.864334;1038.969624;1.004054;21.916897;2.431231;1.004054;10.389696;0.700030;
6.78757;0.875863;0.875574;0.904949;0.904650;0.001022;2.335847;0.999670;1.377182;19.373025;10.374610;1937.302502;1037.461006;1.004245;21.883152;2.428337;1.004245;10.374610;0.699654;
6.80172;0.874827;0.874590;0.904598;0.904353;0.001020;2.332912;0.999729;1.375849;19.351349;10.361464;1935.134919;1036.146403;1.004392;21.854751;2.425805;1.004392;10.361464;0.699338;
6.81588;0.873974;0.873790;0.904240;0.904050;0.001020;2.330864;0.999790;1.374782;19.333732;10.350317;1933.373187;1035.031723;1.004494;21.831824;2.423645;1.004494;10.350317;0.699084;
6.83003;0.873308;0.873179;0.903877;0.903743;0.001019;2.329706;0.999851;1.373987;19.320259;10.341216;1932.025923;1034.121649;1.004552;21.814466;2.421867;1.004552;10.341216;0.698893;
6.84418;0.872834;0.872758;0.903512;0.903434;0.001019;2.329432;0.999913;1.373464;19.310985;10.334199;1931.098474;1033.419913;1.004566;21.802733;2.420479;1.004566;10.334199;0.698765;
6.85834;0.872551;0.872529;0.903147;0.903125;0.001019;2.330034;0.999975;1.373216;19.305938;10.329280;1930.593824;1032.928008;1.004536;21.796645;2.419485;1.004536;10.329280;0.698702;
6.88664;0.872556;0.872640;0.902429;0.902516;0.001021;2.333785;1.000097;1.373534;19.308384;10.325754;1930.838380;1032.575415;1.004348;21.801208;2.418683;1.004348;10.325754;0.698769;
6.91212;0.873199;0.873376;0.901804;0.901987;0.001024;2.339972;1.000203;1.374727;19.324576;10.329692;1932.457634;1032.969174;1.004039;21.823996;2.419300;1.004039;10.329692;0.699044;
6.93759;0.874419;0.874684;0.901212;0.901485;0.001027;2.348663;1.000303;1.376741;19.353395;10.340172;1935.339467;1034.017229;1.003604;21.863694;2.421151;1.003604;10.340172;0.699515;
6.96052;0.875983;0.876322;0.900717;0.901065;0.001032;2.358481;1.000387;1.379217;19.389456;10.354972;1938.945595;1035.497203;1.003113;21.913053;2.423829;1.003113;10.354972;0.700096;
6.98116;0.877738;0.878139;0.900307;0.900718;0.001036;2.368800;1.000457;1.381942;19.429462;10.372404;1942.946233;1037.240353;1.002597;21.967718;2.427014;1.002597;10.372404;0.700738;
6.99973;0.879574;0.880026;0.899972;0.900434;0.001041;2.379178;1.000513;1.384763;19.471023;10.391207;1947.102332;1039.120710;1.002078;22.024519;2.430467;1.002078;10.391207;0.701403;
7.01644;0.881415;0.881908;0.899700;0.900203;0.001045;2.389312;1.000559;1.387573;19.512468;10.410469;1951.246790;1041.046932;1.001572;22.081222;2.434017;1.001572;10.410469;0.702065;
7.03316;0.883413;0.883943;0.899459;0.899999;0.001050;2.400109;1.000600;1.390611;19.557281;10.431756;1955.728074;1043.175581;1.001032;22.142638;2.437947;1.001032;10.431756;0.702780;
7.04987;0.885548;0.886111;0.899250;0.899822;0.001055;2.411480;1.000636;1.393850;19.605014;10.454872;1960.501362;1045.487199;1.000463;22.208193;2.442222;1.000463;10.454872;0.703543;
7.06659;0.887800;0.888390;0.899074;0.899673;0.001060;2.423335;1.000666;1.397259;19.655203;10.479612;1965.520288;1047.961154;0.999871;22.277293;2.446804;0.999871;10.479612;0.704344;
7.08163;0.889909;0.890521;0.898946;0.899564;0.001065;2.434342;1.000687;1.400450;19.702110;10.503094;1970.211028;1050.309404;0.999320;22.342035;2.451156;0.999320;10.503094;0.705093;
7.09667;0.892080;0.892709;0.898846;0.899479;0.001070;2.445593;1.000704;1.403732;19.750275;10.527555;1975.027536;1052.755485;0.998758;22.408697;2.455693;0.998758;10.527555;0.705862;
7.11172;0.894297;0.894938;0.898775;0.899419;0.001075;2.457016;1.000716;1.407083;19.799351;10.552820;1979.935080;1055.282041;0.998187;22.476810;2.460381;0.998187;10.552820;0.706645;
7.12676;0.896544;0.897193;0.898733;0.899383;0.001080;2.468535;1.000723;1.410480;19.848988;10.578716;1984.898841;1057.871592;0.997611;22.545905;2.465189;0.997611;10.578716;0.707438;
7.1418;0.898805;0.899458;0.898719;0.899372;0.001085;2.480076;1.000726;1.413899;19.898845;10.605064;1989.884504;1060.506416;0.997034;22.615513;2.470082;0.997034;10.605064;0.708233;
7.15685;0.901066;0.901717;0.898735;0.899385;0.001090;2.491565;1.000723;1.417317;19.948585;10.631686;1994.858489;1063.168643;0.996459;22.685166;2.475029;0.996459;10.631686;0.709026;
7.17189;0.903311;0.903957;0.898778;0.899421;0.001095;2.502925;1.000716;1.420712;19.997881;10.658404;1999.788137;1065.840367;0.995891;22.754406;2.479995;0.995891;10.658404;0.709811;
7.18693;0.905525;0.906163;0.898849;0.899481;0.001100;2.514085;1.000704;1.424061;20.046419;10.685038;2004.641905;1068.503759;0.995333;22.822782;2.484948;0.995333;10.685038;0.710584;
7.20198;0.907696;0.908320;0.898946;0.899564;0.001104;2.524969;1.000687;1.427343;20.093895;10.711412;2009.389528;1071.141190;0.994789;22.889855;2.489855;0.994789;10.711412;0.711338;
7.21702;0.909809;0.910416;0.899069;0.899669;0.001109;2.535509;1.000666;1.430536;20.140022;10.737353;2014.002164;1073.735338;0.994262;22.955199;2.494683;0.994262;10.737353;0.712069;
7.23206;0.911853;0.912438;0.899217;0.899794;0.001113;2.545634;1.000641;1.433621;20.184525;10.762693;2018.452524;1076.269307;0.993756;23.018408;2.499403;0.993756;10.762693;0.712773;
7.24711;0.913816;0.914375;0.899388;0.899939;0.001118;2.555278;1.000612;1.436578;20.227150;10.787267;2022.714969;1078.726727;0.993273;23.079090;2.503983;0.993273;10.787267;0.713446;
7.26215;0.915685;0.916216;0.899582;0.900103;0.001122;2.564379;1.000580;1.439390;20.267656;10.810919;2026.765597;1081.091863;0.992818;23.136878;2.508395;0.992818;10.810919;0.714082;
7.27719;0.917452;0.917951;0.899795;0.900284;0.001125;2.572878;1.000543;1.442039;20.305823;10.833497;2030.582305;1083.349710;0.992393;23.191426;2.512612;0.992393;10.833497;0.714680;
7.29223;0.919107;0.919570;0.900027;0.900481;0.001129;2.580718;1.000504;1.444509;20.341448;10.854861;2034.144844;1085.486090;0.992001;23.242413;2.516607;0.992001;10.854861;0.715235;
7.30728;0.920640;0.921065;0.900277;0.900692;0.001132;2.587849;1.000462;1.446787;20.374348;10.874877;2037.434846;1087.487734;0.991645;23.289544;2.520357;0.991645;10.874877;0.715744;
7.32232;0.922045;0.922429;0.900542;0.900917;0.001135;2.594226;1.000417;1.448859;20.404359;10.893424;2040.435854;1089.342364;0.991326;23.332551;2.523838;0.991326;10.893424;0.716205;
7.33736;0.923314;0.923655;0.900820;0.901153;0.001137;2.599808;1.000369;1.450714;20.431333;10.910388;2043.133330;1091.038767;0.991047;23.371195;2.527030;0.991047;10.910388;0.716616;
7.35241;0.924441;0.924738;0.901110;0.901399;0.001139;2.604561;1.000320;1.452342;20.455147;10.925669;2045.514662;1092.566861;0.990809;23.405266;2.529915;0.990809;10.925669;0.716974;
7.36745;0.925422;0.925671;0.901410;0.901653;0.001141;2.608456;1.000270;1.453733;20.475692;10.939177;2047.569160;1093.917749;0.990615;23.434586;2.532477;0.990615;10.939177;0.717279;
7.38249;0.926251;0.926452;0.901717;0.901913;0.001142;2.611472;1.000217;1.454882;20.492867;10.950838;2049.286729;1095.083838;0.990464;23.459000;2.534700;0.990464;10.950838;0.717528;
7.39754;0.926925;0.927077;0.902030;0.902178;0.001143;2.613590;1.000164;1.455783;20.506630;10.960584;2050.663023;1096.058364;0.990358;23.478404;2.536574;0.990358;10.960584;0.717721;
7.41258;0.927443;0.927545;0.902346;0.902446;0.001144;2.614802;1.000111;1.456432;20.516924;10.968366;2051.692380;1096.836642;0.990297;23.492710;2.538089;0.990297;10.968366;0.717859;
7.42762;0.927801;0.927854;0.902664;0.902715;0.001144;2.615106;1.000057;1.456828;20.523714;10.974152;2052.371383;1097.415153;0.990282;23.501871;2.539238;0.990282;10.974152;0.717939;
7.45771;0.928039;0.927993;0.903294;0.903249;0.001143;2.613032;0.999950;1.456863;20.526791;10.979651;2052.679126;1097.965077;0.990386;23.504767;2.540424;0.990386;10.979651;0.717933;
7.4878;0.927647;0.927505;0.903906;0.903767;0.001141;2.607487;0.999847;1.455909;20.516067;10.977112;2051.606687;1097.711155;0.990663;23.487435;2.540132;0.990663;10.977112;0.717709;
7.51788;0.926643;0.926410;0.904485;0.904257;0.001137;2.598683;0.999749;1.454006;20.491986;10.966740;2049.198633;1096.673987;0.991103;23.450644;2.538398;0.991103;10.966740;0.717277;
7.54421;0.925283;0.924977;0.904954;0.904655;0.001132;2.588518;0.999669;1.451610;20.460463;10.951521;2046.046330;1095.152137;0.991611;23.403353;2.535743;0.991611;10.951521;0.716740;
7.5679;0.923697;0.923331;0.905339;0.904980;0.001127;2.577616;0.999604;1.448916;20.424274;10.933237;2042.427369;1093.323708;0.992157;23.349640;2.532501;0.992157;10.933237;0.716138;
7.58922;0.921998;0.921584;0.905650;0.905244;0.001123;2.566560;0.999551;1.446097;20.385848;10.913353;2038.584775;1091.335298;0.992709;23.293058;2.528942;0.992709;10.913353;0.715509;
7.60841;0.920267;0.919815;0.905898;0.905454;0.001118;2.555745;0.999509;1.443273;20.346935;10.892931;2034.693518;1089.293080;0.993250;23.236133;2.525264;0.993250;10.892931;0.714881;
7.6276;0.918364;0.917880;0.906113;0.905635;0.001113;2.544255;0.999473;1.440214;20.304363;10.870379;2030.436300;1087.037870;0.993825;23.174226;2.521182;0.993825;10.870379;0.714200;
7.64488;0.916521;0.916012;0.906277;0.905774;0.001108;2.533447;0.999445;1.437286;20.263271;10.848471;2026.327073;1084.847126;0.994365;23.114800;2.517201;0.994365;10.848471;0.713547;
7.66215;0.914570;0.914042;0.906410;0.905887;0.001103;2.522309;0.999423;1.434221;20.219925;10.825260;2021.992536;1082.526036;0.994922;23.052443;2.512969;0.994922;10.825260;0.712864;
7.67942;0.912530;0.911987;0.906514;0.905974;0.001098;2.510947;0.999405;1.431048;20.174706;10.800964;2017.470584;1080.096393;0.995490;22.987723;2.508525;0.995490;10.800964;0.712156;
7.69669;0.910418;0.909865;0.906585;0.906035;0.001093;2.499469;0.999393;1.427795;20.128007;10.775807;2012.800675;1077.580732;0.996064;22.921225;2.503910;0.996064;10.775807;0.711429;
7.71396;0.908252;0.907694;0.906625;0.906069;0.001088;2.487980;0.999386;1.424491;20.080239;10.750021;2008.023862;1075.002101;0.996638;22.853547;2.499166;0.996638;10.750021;0.710689;
7.73124;0.906052;0.905495;0.906632;0.906075;0.001083;2.476583;0.999385;1.421165;20.031824;10.723839;2003.182437;1072.383871;0.997208;22.785295;2.494336;0.997208;10.723839;0.709942;
7.74678;0.904059;0.903506;0.906612;0.906058;0.001079;2.466483;0.999389;1.418176;19.988047;10.700116;1998.804681;1070.011616;0.997713;22.723852;2.489949;0.997713;10.700116;0.709270;
7.76232;0.902067;0.901523;0.906566;0.906018;0.001075;2.456611;0.999396;1.415215;19.944401;10.676434;1994.440063;1067.643443;0.998207;22.662871;2.485559;0.998207;10.676434;0.708602;
7.77787;0.900094;0.899561;0.906494;0.905958;0.001070;2.447037;0.999408;1.412302;19.901217;10.652961;1990.121691;1065.296086;0.998685;22.602793;2.481197;0.998685;10.652961;0.707943;
7.79341;0.898152;0.897635;0.906398;0.905877;0.001066;2.437825;0.999425;1.409458;19.858814;10.629861;1985.881417;1062.986150;0.999146;22.544047;2.476895;0.999146;10.629861;0.707298;
7.80896;0.896256;0.895759;0.906279;0.905776;0.001062;2.429036;0.999445;1.406702;19.817505;10.607298;1981.750522;1060.729785;0.999586;22.487049;2.472684;0.999586;10.607298;0.706672;
7.8245;0.894421;0.893946;0.906136;0.905655;0.001059;2.420729;0.999469;1.404055;19.777595;10.585426;1977.759529;1058.542577;1.000001;22.432200;2.468592;1.000001;10.585426;0.706069;
7.84005;0.892659;0.892210;0.905972;0.905516;0.001055;2.412954;0.999497;1.401535;19.739379;10.564394;1973.937928;1056.439449;1.000390;22.379882;2.464648;1.000390;10.564394;0.705493;
7.85559;0.890985;0.890564;0.905788;0.905361;0.001052;2.405761;0.999528;1.399158;19.703139;10.544346;1970.313904;1054.434566;1.000749;22.330458;2.460879;1.000749;10.544346;0.704948;
7.87114;0.889409;0.889020;0.905585;0.905189;0.001049;2.399193;0.999562;1.396940;19.669141;10.525412;1966.914075;1052.541235;1.001078;22.284265;2.457311;1.001078;10.525412;0.704439;
7.88668;0.887945;0.887589;0.905365;0.905003;0.001047;2.393286;0.999600;1.394897;19.637632;10.507718;1963.763244;1050.771830;1.001373;22.241613;2.453968;1.001373;10.507718;0.703968;
7.90223;0.886602;0.886282;0.905130;0.904804;0.001045;2.388075;0.999639;1.393042;19.608842;10.491377;1960.884163;1049.137705;1.001634;22.202786;2.450871;1.001634;10.491377;0.703539;
7.91777;0.885389;0.885107;0.904881;0.904593;0.001043;2.383586;0.999682;1.391387;19.582973;10.476491;1958.297312;1047.649134;1.001858;22.168036;2.448042;1.001858;10.476491;0.703155;
7.93332;0.884316;0.884074;0.904621;0.904372;0.001041;2.379840;0.999726;1.389942;19.560207;10.463152;1956.020717;1046.315247;1.002045;22.137581;2.445497;1.002045;10.463152;0.702819;
7.94886;0.883390;0.883188;0.904350;0.904144;0.001040;2.376856;0.999771;1.388716;19.540698;10.451440;1954.069777;1045.143983;1.002195;22.111607;2.443253;1.002195;10.451440;0.702533;
7.96441;0.882616;0.882456;0.904073;0.903909;0.001039;2.374643;0.999818;1.387715;19.524571;10.441420;1952.457132;1044.142048;1.002305;22.090264;2.441323;1.002305;10.441420;0.702299;
7.97995;0.881999;0.881882;0.903790;0.903669;0.001038;2.373208;0.999866;1.386947;19.511926;10.433149;1951.192554;1043.314879;1.002377;22.073667;2.439718;1.002377;10.433149;0.702118;
7.99549;0.881544;0.881469;0.903504;0.903427;0.001038;2.372552;0.999915;1.386413;19.502827;10.426669;1950.282700;1042.666915;1.002410;22.061893;2.438447;1.002410;10.426669;0.701992;
8.01104;0.881251;0.881219;0.903216;0.903183;0.001038;2.372669;0.999963;1.386116;19.497318;10.422004;1949.731788;1042.200384;1.002404;22.054980;2.437515;1.002404;10.422004;0.701920;
8.04213;0.881152;0.881204;0.902650;0.902703;0.001039;2.375160;1.000059;1.386226;19.496998;10.418157;1949.699784;1041.815707;1.002279;22.055630;2.436677;1.002279;10.418157;0.701943;
8.07322;0.881688;0.881822;0.902104;0.902241;0.001041;2.380544;1.000152;1.387252;19.510601;10.421525;1951.060056;1042.152534;1.002010;22.075114;2.437193;1.002010;10.421525;0.702180;
8.1012;0.882690;0.882893;0.901643;0.901850;0.001044;2.387710;1.000230;1.388922;19.534184;10.430541;1953.418448;1043.054136;1.001652;22.108019;2.438782;1.001652;10.430541;0.702569;
8.12638;0.883985;0.884245;0.901260;0.901526;0.001048;2.395885;1.000295;1.390989;19.563948;10.443268;1956.394806;1044.326773;1.001243;22.149253;2.441079;1.001243;10.443268;0.703051;
8.14904;0.885440;0.885748;0.900948;0.901262;0.001052;2.404504;1.000348;1.393267;19.597043;10.458219;1959.704251;1045.821854;1.000812;22.194998;2.443805;1.000812;10.458219;0.703584;
8.16944;0.886963;0.887309;0.900698;0.901049;0.001056;2.413171;1.000390;1.395624;19.631408;10.474289;1963.140774;1047.428862;1.000379;22.242483;2.446751;1.000379;10.474289;0.704135;
8.18984;0.888662;0.889042;0.900479;0.900864;0.001060;2.422583;1.000427;1.398235;19.669560;10.492596;1966.956008;1049.259608;0.999908;22.295233;2.450118;0.999908;10.492596;0.704745;
8.2082;0.890323;0.890729;0.900311;0.900721;0.001064;2.431598;1.000456;1.400775;19.706699;10.510792;1970.669888;1051.079178;0.999457;22.346643;2.453473;0.999457;10.510792;0.705338;
8.22656;0.892088;0.892516;0.900172;0.900603;0.001068;2.441034;1.000479;1.403465;19.746036;10.530406;1974.603624;1053.040642;0.998986;22.401182;2.457096;0.998986;10.530406;0.705966;
8.24491;0.893937;0.894383;0.900062;0.900510;0.001072;2.450798;1.000498;1.406276;19.787134;10.551231;1978.713353;1055.123063;0.998497;22.458266;2.460948;0.998497;10.551231;0.706620;
8.26327;0.895851;0.896309;0.899983;0.900443;0.001076;2.460792;1.000511;1.409180;19.829544;10.573047;1982.954436;1057.304660;0.997998;22.517296;2.464988;0.997998;10.573047;0.707296;
8.27979;0.897612;0.898078;0.899938;0.900405;0.001080;2.469908;1.000519;1.411849;19.868493;10.593352;1986.849269;1059.335167;0.997542;22.571613;2.468752;0.997542;10.593352;0.707915;
8.29632;0.899395;0.899865;0.899918;0.900388;0.001084;2.479063;1.000522;1.414546;19.907816;10.614114;1990.781618;1061.411381;0.997084;22.626572;2.472603;0.997084;10.614114;0.708540;
8.31284;0.901184;0.901654;0.899923;0.900393;0.001088;2.488182;1.000522;1.417250;19.947195;10.635160;1994.719489;1063.515983;0.996628;22.681724;2.476511;0.996628;10.635160;0.709164;
8.32936;0.902965;0.903431;0.899953;0.900418;0.001092;2.497194;1.000517;1.419939;19.986313;10.656318;1998.631332;1065.631826;0.996178;22.736628;2.480441;0.996178;10.656318;0.709784;
8.34588;0.904724;0.905183;0.900007;0.900463;0.001096;2.506028;1.000507;1.422591;20.024865;10.677419;2002.486542;1067.741859;0.995736;22.790848;2.484364;0.995736;10.677419;0.710394;
8.3624;0.906447;0.906895;0.900083;0.900528;0.001100;2.514615;1.000494;1.425186;20.062557;10.698292;2006.255668;1069.829238;0.995307;22.843963;2.488248;0.995307;10.698292;0.710989;
8.37893;0.908122;0.908556;0.900183;0.900613;0.001104;2.522888;1.000478;1.427704;20.099106;10.718774;2009.910579;1071.877447;0.994893;22.895563;2.492062;0.994893;10.718774;0.711565;
8.39545;0.909737;0.910153;0.900303;0.900715;0.001107;2.530781;1.000457;1.430125;20.134246;10.738704;2013.424624;1073.870427;0.994498;22.945258;2.495777;0.994498;10.738704;0.712117;
8.41197;0.911279;0.911674;0.900444;0.900834;0.001110;2.538235;1.000433;1.432431;20.167728;10.757927;2016.772779;1075.792700;0.994126;22.992676;2.499364;0.994126;10.757927;0.712641;
8.42849;0.912739;0.913110;0.900604;0.900970;0.001113;2.545190;1.000406;1.434605;20.199318;10.776295;2019.931768;1077.629481;0.993778;23.037468;2.502796;0.993778;10.776295;0.713133;
8.44501;0.914106;0.914450;0.900781;0.901119;0.001116;2.551593;1.000376;1.436632;20.228802;10.793668;2022.880165;1079.366798;0.993458;23.079309;2.506047;0.993458;10.793668;0.713591;
8.46154;0.915370;0.915685;0.900973;0.901283;0.001119;2.557396;1.000344;1.438496;20.255985;10.809916;2025.598483;1080.991589;0.993168;23.117900;2.509093;0.993168;10.809916;0.714010;
8.47806;0.916525;0.916808;0.901180;0.901458;0.001121;2.562554;1.000308;1.440185;20.280692;10.824918;2028.069236;1082.491801;0.992910;23.152972;2.511911;0.992910;10.824918;0.714389;
8.49458;0.917562;0.917811;0.901399;0.901643;0.001123;2.567029;1.000271;1.441687;20.302770;10.838565;2030.276999;1083.856479;0.992686;23.184285;2.514482;0.992686;10.838565;0.714724;
8.5111;0.918475;0.918688;0.901628;0.901838;0.001124;2.570790;1.000233;1.442992;20.322070;10.850757;2032.206972;1085.075731;0.992498;23.211620;2.516787;0.992498;10.850757;0.715014;
8.52763;0.919258;0.919435;0.901866;0.902039;0.001126;2.573808;1.000192;1.444092;20.338504;10.861408;2033.850420;1086.140835;0.992347;23.234814;2.518810;0.992347;10.861408;0.715257;
8.54415;0.919909;0.920047;0.902110;0.902246;0.001127;2.576064;1.000151;1.444980;20.351978;10.870449;2035.197757;1087.044918;0.992234;23.253725;2.520539;0.992234;10.870449;0.715452;
8.56067;0.920422;0.920522;0.902360;0.902457;0.001127;2.577546;1.000109;1.445651;20.362418;10.877823;2036.241832;1087.782263;0.992160;23.268245;2.521962;0.992160;10.877823;0.715598;
8.57719;0.920795;0.920856;0.902611;0.902671;0.001128;2.578248;1.000066;1.446103;20.369781;10.883483;2036.978066;1088.348344;0.992125;23.278301;2.523071;0.992125;10.883483;0.715694;
8.61024;0.921120;0.921103;0.903113;0.903096;0.001127;2.577332;0.999981;1.446346;20.375210;10.889555;2037.521024;1088.955518;0.992171;23.284935;2.524323;0.992171;10.889555;0.715740;
8.64328;0.920887;0.920793;0.903601;0.903509;0.001126;2.573412;0.999898;1.445722;20.368407;10.888654;2036.840705;1088.865362;0.992367;23.273862;2.524291;0.992367;10.888654;0.715592;
8.67632;0.920112;0.919946;0.904062;0.903900;0.001123;2.566673;0.999820;1.444270;20.349788;10.880947;2034.978815;1088.094748;0.992704;23.245764;2.523002;0.992704;10.880947;0.715261;
8.70606;0.918974;0.918750;0.904443;0.904222;0.001119;2.558408;0.999756;1.442299;20.323470;10.868472;2032.347043;1086.847232;0.993117;23.206797;2.520814;0.993117;10.868472;0.714816;
8.73261;0.917632;0.917360;0.904748;0.904481;0.001115;2.549474;0.999704;1.440057;20.292895;10.853220;2029.289461;1085.322012;0.993564;23.161988;2.518094;0.993564;10.853220;0.714311;
8.7565;0.916182;0.915874;0.904990;0.904685;0.001111;2.540357;0.999663;1.437692;20.260195;10.836473;2026.019451;1083.647319;0.994019;23.114411;2.515079;0.994019;10.836473;0.713780;
8.77801;0.914703;0.914366;0.905177;0.904844;0.001107;2.531424;0.999631;1.435317;20.227026;10.819217;2022.702585;1081.921662;0.994466;23.066435;2.511954;0.994466;10.819217;0.713248;
8.79736;0.913248;0.912889;0.905319;0.904964;0.001104;2.522909;0.999607;1.433009;20.194527;10.802134;2019.452667;1080.213365;0.994892;23.019662;2.508846;0.994892;10.802134;0.712730;
8.81671;0.911691;0.911316;0.905435;0.905062;0.001100;2.514056;0.999588;1.430569;20.159906;10.783800;2015.990587;1078.379957;0.995335;22.970065;2.505499;0.995335;10.783800;0.712182;
8.83607;0.910052;0.909663;0.905523;0.905136;0.001096;2.504970;0.999573;1.428025;20.123550;10.764431;2012.354966;1076.443085;0.995789;22.918218;2.501951;0.995789;10.764431;0.711611;
8.85542;0.908348;0.907951;0.905582;0.905186;0.001092;2.495755;0.999563;1.425405;20.085861;10.744253;2008.586083;1074.425277;0.996250;22.864709;2.498244;0.996250;10.744253;0.711022;
8.87477;0.906598;0.906197;0.905613;0.905212;0.001088;2.486519;0.999558;1.422738;20.047258;10.723497;2004.725771;1072.349676;0.996711;22.810141;2.494420;0.996711;10.723497;0.710421;
8.89219;0.904999;0.904598;0.905615;0.905214;0.001084;2.478268;0.999557;1.420323;20.012075;10.704504;2001.207522;1070.450369;0.997124;22.760604;2.490912;0.997124;10.704504;0.709876;
8.90961;0.903393;0.902996;0.905595;0.905197;0.001080;2.470157;0.999561;1.417915;19.976808;10.685405;1997.680763;1068.540493;0.997530;22.711145;2.487376;0.997530;10.685405;0.709332;
8.92702;0.901794;0.901405;0.905551;0.905160;0.001077;2.462257;0.999568;1.415537;19.941783;10.666372;1994.178307;1066.637187;0.997924;22.662212;2.483844;0.997924;10.666372;0.708794;
8.94444;0.900218;0.899839;0.905485;0.905104;0.001074;2.454638;0.999579;1.413210;19.907320;10.647574;1990.732049;1064.757431;0.998305;22.614243;2.480347;0.998305;10.647574;0.708267;
8.96186;0.898678;0.898313;0.905397;0.905029;0.001071;2.447364;0.999594;1.410953;19.873733;10.629178;1987.373308;1062.917793;0.998669;22.567662;2.476917;0.998669;10.629178;0.707754;
8.97928;0.897189;0.896841;0.905288;0.904937;0.001068;2.440495;0.999613;1.408788;19.841326;10.611343;1984.132578;1061.134284;0.999013;22.522879;2.473584;0.999013;10.611343;0.707261;
8.99669;0.895764;0.895436;0.905160;0.904829;0.001065;2.434087;0.999634;1.406732;19.810392;10.594222;1981.039206;1059.422236;0.999333;22.480283;2.470377;0.999333;10.594222;0.706792;
9.01411;0.894416;0.894111;0.905013;0.904705;0.001062;2.428191;0.999659;1.404804;19.781211;10.577962;1978.121088;1057.796167;0.999628;22.440240;2.467324;0.999628;10.577962;0.706351;
9.03153;0.893157;0.892877;0.904850;0.904566;0.001060;2.422852;0.999687;1.403018;19.754044;10.562697;1975.404369;1056.269665;0.999895;22.403090;2.464450;0.999895;10.562697;0.705942;
9.04895;0.891998;0.891746;0.904671;0.904415;0.001058;2.418110;0.999717;1.401391;19.729132;10.548553;1972.913154;1054.855273;1.000132;22.369145;2.461779;1.000132;10.548553;0.705568;
9.06636;0.890950;0.890726;0.904479;0.904252;0.001056;2.413999;0.999750;1.399935;19.706693;10.535644;1970.669251;1053.564396;1.000337;22.338682;2.459334;1.000337;10.535644;0.705233;
9.08378;0.890021;0.889829;0.904275;0.904080;0.001054;2.410546;0.999784;1.398662;19.686919;10.524072;1968.691933;1052.407207;1.000510;22.311946;2.457135;1.000510;10.524072;0.704939;
9.1012;0.889219;0.889059;0.904062;0.903899;0.001053;2.407773;0.999820;1.397582;19.669977;10.513926;1966.997733;1051.392578;1.000649;22.289143;2.455198;1.000649;10.513926;0.704689;
9.11862;0.888551;0.888425;0.903841;0.903712;0.001052;2.405696;0.999858;1.396702;19.656003;10.505280;1965.600273;1050.528013;1.000753;22.270442;2.453538;1.000753;10.505280;0.704485;
9.13603;0.888022;0.887930;0.903615;0.903521;0.001052;2.404324;0.999896;1.396030;19.645101;10.498196;1964.510126;1049.819602;1.000821;22.255972;2.452168;1.000821;10.498196;0.704329;
9.15345;0.887635;0.887578;0.903385;0.903326;0.001051;2.403660;0.999935;1.395568;19.637346;10.492722;1963.734600;1049.272247;1.000854;22.245824;2.451097;1.000854;10.492722;0.704221;
9.17087;0.887394;0.887370;0.903154;0.903131;0.001051;2.403701;0.999974;1.395319;19.632782;10.488885;1963.278167;1048.888547;1.000852;22.240040;2.450331;1.000852;10.488885;0.704163;
9.20571;0.887343;0.887388;0.902700;0.902746;0.001052;2.405835;1.000051;1.395453;19.633158;10.486161;1963.315791;1048.616085;1.000746;22.241459;2.449723;1.000746;10.486161;0.704193;
9.24054;0.887854;0.887964;0.902267;0.902379;0.001054;2.410581;1.000124;1.396404;19.645844;10.489924;1964.584395;1048.992360;1.000508;22.259692;2.450330;1.000508;10.489924;0.704413;
9.27189;0.888769;0.888934;0.901905;0.902073;0.001057;2.416921;1.000186;1.397920;19.667192;10.498644;1966.719153;1049.864446;1.000191;22.289680;2.451876;1.000191;10.498644;0.704766;
9.30011;0.889932;0.890141;0.901612;0.901824;0.001060;2.424133;1.000235;1.399774;19.693764;10.510545;1969.376362;1051.054532;0.999831;22.326770;2.454029;0.999831;10.510545;0.705196;
9.3255;0.891224;0.891469;0.901380;0.901627;0.001064;2.431694;1.000275;1.401798;19.722999;10.524269;1972.299929;1052.426853;0.999453;22.367487;2.456534;0.999453;10.524269;0.705667;
9.34836;0.892562;0.892835;0.901200;0.901475;0.001067;2.439243;1.000305;1.403871;19.753067;10.538815;1975.306746;1053.881499;0.999075;22.409344;2.459202;0.999075;10.538815;0.706149;
9.36893;0.893888;0.894182;0.901063;0.901359;0.001070;2.446538;1.000328;1.405911;19.782719;10.553478;1978.271879;1055.347787;0.998710;22.450634;2.461899;0.998710;10.553478;0.706622;
9.3895;0.895309;0.895620;0.900952;0.901265;0.001074;2.454209;1.000347;1.408086;19.814374;10.569416;1981.437399;1056.941638;0.998327;22.494751;2.464838;0.998327;10.569416;0.707126;
9.41007;0.896805;0.897129;0.900869;0.901194;0.001077;2.462158;1.000361;1.410367;19.847598;10.586418;1984.759789;1058.641753;0.997929;22.541104;2.467979;0.997929;10.586418;0.707655;
9.43064;0.898356;0.898689;0.900812;0.901146;0.001081;2.470288;1.000371;1.412725;19.881946;10.604259;1988.194565;1060.425892;0.997523;22.589088;2.471280;0.997523;10.604259;0.708200;
9.44915;0.899784;0.900122;0.900785;0.901123;0.001084;2.477679;1.000375;1.414890;19.913474;10.620854;1991.347430;1062.085380;0.997153;22.633190;2.474354;0.997153;10.620854;0.708700;
9.46766;0.901225;0.901564;0.900781;0.901120;0.001087;2.485063;1.000376;1.417069;19.945225;10.637775;1994.522522;1063.777549;0.996784;22.677668;2.477493;0.996784;10.637775;0.709202;
9.48618;0.902665;0.903002;0.900799;0.901135;0.001090;2.492366;1.000373;1.419243;19.976878;10.654848;1997.687784;1065.484826;0.996419;22.722070;2.480662;0.996419;10.654848;0.709702;
9.50469;0.904090;0.904421;0.900839;0.901169;0.001093;2.499515;1.000366;1.421387;20.008118;10.671899;2000.811769;1067.189882;0.996062;22.765953;2.483831;0.996062;10.671899;0.710194;
9.5232;0.905486;0.905808;0.900900;0.901220;0.001096;2.506440;1.000356;1.423483;20.038641;10.688756;2003.864135;1068.875619;0.995715;22.808885;2.486968;0.995715;10.688756;0.710674;
9.54171;0.906839;0.907149;0.900981;0.901289;0.001099;2.513073;1.000342;1.425508;20.068159;10.705253;2006.815885;1070.525306;0.995384;22.850450;2.490041;0.995384;10.705253;0.711136;
9.56023;0.908137;0.908433;0.901081;0.901374;0.001102;2.519349;1.000325;1.427444;20.096396;10.721227;2009.639589;1072.122744;0.995070;22.890250;2.493021;0.995070;10.721227;0.711577;
9.57874;0.909368;0.909646;0.901200;0.901475;0.001105;2.525209;1.000305;1.429273;20.123096;10.736524;2012.309585;1073.652413;0.994777;22.927910;2.495878;0.994777;10.736524;0.711993;
9.59725;0.910521;0.910778;0.901335;0.901589;0.001107;2.530596;1.000282;1.430976;20.148022;10.750996;2014.802156;1075.099624;0.994508;22.963083;2.498586;0.994508;10.750996;0.712379;
9.61577;0.911586;0.911820;0.901485;0.901716;0.001109;2.535458;1.000257;1.432540;20.170957;10.764507;2017.095693;1076.450656;0.994264;22.995446;2.501119;0.994264;10.764507;0.712732;
9.63428;0.912554;0.912763;0.901648;0.901855;0.001111;2.539751;1.000229;1.433949;20.191708;10.776929;2019.170816;1077.692885;0.994050;23.024712;2.503453;0.994050;10.776929;0.713049;
9.65279;0.913417;0.913599;0.901824;0.902003;0.001113;2.543435;1.000199;1.435192;20.210105;10.788149;2021.010490;1078.814898;0.993866;23.050625;2.505568;0.993866;10.788149;0.713328;
9.6713;0.914168;0.914322;0.902009;0.902160;0.001114;2.546477;1.000168;1.436258;20.226001;10.798066;2022.600108;1079.806597;0.993713;23.072965;2.507445;0.993713;10.798066;0.713567;
9.68982;0.914801;0.914924;0.902201;0.902323;0.001115;2.548851;1.000135;1.437138;20.239265;10.806591;2023.926538;1080.659148;0.993595;23.091542;2.509066;0.993595;10.806591;0.713762;
9.70833;0.915311;0.915404;0.902400;0.902491;0.001116;2.550539;1.000102;1.437826;20.249820;10.813653;2024.982002;1081.365326;0.993510;23.106222;2.510420;0.993510;10.813653;0.713915;
9.72684;0.915695;0.915757;0.902602;0.902663;0.001116;2.551529;1.000068;1.438317;20.257592;10.819197;2025.759206;1081.919731;0.993461;23.116901;2.511494;0.993461;10.819197;0.714022;
9.74536;0.915951;0.915982;0.902806;0.902836;0.001116;2.551817;1.000033;1.438608;20.262536;10.823184;2026.253608;1082.318401;0.993446;23.123517;2.512283;0.993446;10.823184;0.714085;
9.78238;0.916078;0.916045;0.903209;0.903177;0.001116;2.550333;0.999965;1.438594;20.263939;10.826410;2026.393895;1082.641039;0.993521;23.124565;2.512984;0.993521;10.826410;0.714076;
9.81941;0.915699;0.915606;0.903596;0.903505;0.001114;2.546215;0.999899;1.437807;20.254286;10.823391;2025.428628;1082.339123;0.993727;23.109775;2.512531;0.993727;10.823391;0.713894;
9.85643;0.914839;0.914691;0.903951;0.903806;0.001111;2.539688;0.999839;1.436296;20.234165;10.814391;2023.416478;1081.439063;0.994053;23.080069;2.510969;0.994053;10.814391;0.713550;
9.88745;0.913774;0.913586;0.904217;0.904030;0.001108;2.532570;0.999794;1.434520;20.209845;10.802551;2020.984499;1080.255103;0.994409;23.044626;2.508859;0.994409;10.802551;0.713148;
9.91536;0.912574;0.912354;0.904424;0.904206;0.001104;2.525074;0.999759;1.432570;20.182745;10.788872;2018.274496;1078.887250;0.994784;23.005436;2.506393;0.994784;10.788872;0.712708;
9.94049;0.911322;0.911078;0.904581;0.904339;0.001101;2.517605;0.999732;1.430572;20.154665;10.774403;2015.466535;1077.440336;0.995157;22.965064;2.503767;0.995157;10.774403;0.712257;
9.9631;0.910075;0.909814;0.904696;0.904436;0.001098;2.510425;0.999713;1.428609;20.126850;10.759878;2012.684972;1075.987772;0.995516;22.925263;2.501117;0.995516;10.759878;0.711814;
9.98571;0.908736;0.908461;0.904784;0.904511;0.001095;2.502937;0.999698;1.426524;20.097084;10.744181;2009.708364;1074.418066;0.995890;22.882854;2.498244;0.995890;10.744181;0.711344;
10.0061;0.907467;0.907185;0.904841;0.904559;0.001092;2.496028;0.999688;1.424569;20.068984;10.729249;2006.898379;1072.924884;0.996236;22.842979;2.495501;0.996236;10.729249;0.710903;
10.0264;0.906156;0.905868;0.904874;0.904587;0.001089;2.489054;0.999683;1.422564;20.040014;10.713759;2004.001423;1071.375911;0.996585;22.802023;2.492648;0.996585;10.713759;0.710450;
10.0468;0.904818;0.904529;0.904884;0.904596;0.001086;2.482100;0.999681;1.420536;20.010535;10.697907;2001.053492;1069.790702;0.996932;22.760497;2.489721;0.996932;10.697907;0.709991;
10.0671;0.903469;0.903183;0.904872;0.904585;0.001083;2.475253;0.999683;1.418510;19.980909;10.681890;1998.090899;1068.188986;0.997275;22.718914;2.486755;0.997275;10.681890;0.709532;
10.0875;0.902127;0.901847;0.904837;0.904555;0.001080;2.468595;0.999689;1.416509;19.951501;10.665904;1995.150054;1066.590428;0.997608;22.677781;2.483788;0.997608;10.665904;0.709078;
10.1078;0.900808;0.900537;0.904779;0.904507;0.001077;2.462205;0.999699;1.414558;19.922670;10.650144;1992.267013;1065.014408;0.997927;22.637597;2.480856;0.997927;10.650144;0.708635;
10.1282;0.899529;0.899270;0.904701;0.904441;0.001074;2.456156;0.999712;1.412680;19.894770;10.634798;1989.477015;1063.479794;0.998230;22.598842;2.477993;0.998230;10.634798;0.708208;
10.1485;0.898304;0.898060;0.904603;0.904357;0.001072;2.450518;0.999729;1.410897;19.868140;10.620047;1986.814016;1062.004715;0.998511;22.561977;2.475235;0.998511;10.620047;0.707802;
10.1689;0.897148;0.896923;0.904486;0.904259;0.001070;2.445352;0.999748;1.409230;19.843102;10.606064;1984.310230;1060.606350;0.998770;22.527434;2.472613;0.998770;10.606064;0.707421;
10.1892;0.896077;0.895871;0.904353;0.904145;0.001068;2.440713;0.999771;1.407698;19.819957;10.593007;1981.995684;1059.300730;0.999002;22.495610;2.470158;0.999002;10.593007;0.707071;
10.2096;0.895101;0.894918;0.904204;0.904020;0.001066;2.436651;0.999796;1.406319;19.798978;10.581026;1979.897803;1058.102558;0.999205;22.466868;2.467898;0.999205;10.581026;0.706755;
10.2299;0.894233;0.894075;0.904042;0.903883;0.001064;2.433205;0.999824;1.405107;19.780410;10.570250;1978.041036;1057.025049;0.999377;22.441527;2.465859;0.999377;10.570250;0.706477;
10.2503;0.893482;0.893351;0.903869;0.903736;0.001063;2.430409;0.999853;1.404076;19.764465;10.560798;1976.446519;1056.079788;0.999517;22.419861;2.464062;0.999517;10.560798;0.706240;
10.2706;0.892858;0.892754;0.903688;0.903582;0.001062;2.428286;0.999884;1.403236;19.751318;10.552766;1975.131790;1055.276614;0.999623;22.402093;2.462527;0.999623;10.552766;0.706047;
10.291;0.892366;0.892290;0.903500;0.903423;0.001062;2.426853;0.999915;1.402596;19.741106;10.546235;1974.110569;1054.623524;0.999695;22.388398;2.461269;0.999695;10.546235;0.705900;
10.3113;0.892011;0.891964;0.903308;0.903261;0.001061;2.426117;0.999948;1.402160;19.733926;10.541266;1973.392588;1054.126601;0.999731;22.378897;2.460301;0.999731;10.541266;0.705799;
10.3317;0.891796;0.891778;0.903114;0.903097;0.001061;2.426078;0.999981;1.401933;19.729835;10.537900;1972.983492;1053.789969;0.999733;22.373658;2.459631;0.999733;10.537900;0.705747;
10.352;0.891722;0.891734;0.902922;0.902934;0.001061;2.426727;1.000013;1.401913;19.728848;10.536158;1972.884809;1053.615766;0.999701;22.372692;2.459263;0.999701;10.536158;0.705742;
10.3927;0.891987;0.892055;0.902551;0.902620;0.001063;2.429977;1.000076;1.402480;19.735908;10.537482;1973.590840;1053.748157;0.999538;22.383184;2.459425;0.999538;10.537482;0.705873;
10.4274;0.892628;0.892741;0.902259;0.902372;0.001065;2.434677;1.000126;1.403569;19.751007;10.543507;1975.100702;1054.350689;0.999303;22.404616;2.460480;0.999303;10.543507;0.706125;
10.462;0.893619;0.893771;0.901998;0.902152;0.001068;2.440950;1.000170;1.405164;19.773683;10.553720;1977.368292;1055.371965;0.998990;22.436489;2.462321;0.998990;10.553720;0.706495;
10.4909;0.894681;0.894862;0.901811;0.901993;0.001070;2.447215;1.000201;1.406836;19.797698;10.565137;1979.769763;1056.513728;0.998677;22.470123;2.464401;0.998677;10.565137;0.706882;
10.5168;0.895796;0.895998;0.901670;0.901873;0.001073;2.453525;1.000225;1.408568;19.822713;10.577410;1982.271322;1057.740996;0.998361;22.505118;2.466650;0.998361;10.577410;0.707282;
10.5402;0.896907;0.897125;0.901567;0.901786;0.001076;2.459639;1.000243;1.410280;19.847510;10.589849;1984.750981;1058.984885;0.998055;22.539799;2.468937;0.998055;10.589849;0.707678;
10.5636;0.898098;0.898328;0.901488;0.901719;0.001079;2.466058;1.000256;1.412104;19.873997;10.603378;1987.399679;1060.337775;0.997734;22.576854;2.471431;0.997734;10.603378;0.708099;
10.5846;0.899222;0.899460;0.901438;0.901677;0.001081;2.472013;1.000265;1.413819;19.898925;10.616306;1989.892528;1061.630584;0.997437;22.611745;2.473820;0.997437;10.616306;0.708495;
10.6056;0.900380;0.900623;0.901410;0.901653;0.001084;2.478053;1.000270;1.415578;19.924516;10.629759;1992.451595;1062.975865;0.997135;22.647587;2.476309;0.997135;10.629759;0.708899;
10.6266;0.901556;0.901800;0.901402;0.901646;0.001087;2.484101;1.000271;1.417358;19.950425;10.643555;1995.042484;1064.355470;0.996832;22.683904;2.478866;0.996832;10.643555;0.709308;
10.6477;0.902734;0.902976;0.901415;0.901657;0.001089;2.490078;1.000269;1.419134;19.976312;10.657511;1997.631183;1065.751146;0.996533;22.720218;2.481456;0.996533;10.657511;0.709716;
10.6687;0.903898;0.904136;0.901448;0.901685;0.001092;2.495908;1.000263;1.420885;20.001845;10.671447;2000.184458;1067.144675;0.996242;22.756062;2.484045;0.996242;10.671447;0.710117;
10.6897;0.905036;0.905266;0.901501;0.901730;0.001094;2.501517;1.000254;1.422587;20.026702;10.685181;2002.670215;1068.518082;0.995961;22.790982;2.486602;0.995961;10.685181;0.710506;
10.7108;0.906131;0.906350;0.901572;0.901791;0.001097;2.506836;1.000242;1.424220;20.050579;10.698539;2005.057867;1069.853856;0.995696;22.824541;2.489091;0.995696;10.698539;0.710879;
10.7318;0.907172;0.907378;0.901661;0.901866;0.001099;2.511798;1.000227;1.425764;20.073187;10.711352;2007.318654;1071.135170;0.995447;22.856327;2.491484;0.995447;10.711352;0.711230;
10.7528;0.908145;0.908335;0.901766;0.901955;0.001101;2.516342;1.000209;1.427199;20.094259;10.723461;2009.425945;1072.346089;0.995220;22.885954;2.493749;0.995220;10.723461;0.711556;
10.7738;0.909040;0.909212;0.901886;0.902056;0.001102;2.520413;1.000189;1.428509;20.113555;10.734718;2011.355496;1073.471763;0.995017;22.913071;2.495860;0.995017;10.734718;0.711853;
10.7949;0.909847;0.909998;0.902018;0.902168;0.001104;2.523963;1.000166;1.429679;20.130857;10.744986;2013.085670;1074.498609;0.994839;22.937361;2.497790;0.994839;10.744986;0.712117;
10.8159;0.910556;0.910685;0.902162;0.902290;0.001105;2.526949;1.000142;1.430694;20.145976;10.754145;2014.597629;1075.414468;0.994690;22.958550;2.499518;0.994690;10.754145;0.712345;
10.8369;0.911160;0.911266;0.902314;0.902419;0.001106;2.529339;1.000116;1.431545;20.158755;10.762088;2015.875481;1076.208751;0.994570;22.976404;2.501023;0.994570;10.762088;0.712536;
10.8579;0.911652;0.911734;0.902473;0.902554;0.001107;2.531107;1.000089;1.432221;20.169056;10.768724;2016.905559;1076.872375;0.994482;22.990727;2.502289;0.994482;10.768724;0.712688;
10.879;0.912029;0.912085;0.902637;0.902693;0.001108;2.532236;1.000062;1.432718;20.176797;10.773983;2017.679706;1077.398349;0.994426;23.001391;2.503302;0.994426;10.773983;0.712798;
10.9;0.912287;0.912318;0.902804;0.902834;0.001108;2.532719;1.000033;1.433030;20.181913;10.777817;2018.191285;1077.781658;0.994401;23.008302;2.504052;0.994401;10.777817;0.712866;
10.921;0.912425;0.912429;0.902971;0.902976;0.001108;2.532556;1.000005;1.433156;20.184370;10.780191;2018.436969;1078.019067;0.994410;23.011418;2.504533;0.994410;10.780191;0.712892;
10.9631;0.912341;0.912295;0.903296;0.903251;0.001107;2.530370;0.999950;1.432860;20.181418;10.780553;2018.141835;1078.055272;0.994519;23.006442;2.504685;0.994519;10.780553;0.712822;
11.0051;0.911796;0.911703;0.903598;0.903507;0.001105;2.525861;0.999899;1.431870;20.168409;10.775247;2016.840900;1077.524658;0.994744;22.987179;2.503785;0.994744;10.775247;0.712595;
11.0423;0.910959;0.910830;0.903836;0.903708;0.001102;2.520162;0.999859;1.430466;20.149189;10.766150;2014.918913;1076.614969;0.995029;22.959252;2.502169;0.995029;10.766150;0.712276;
11.075;0.909973;0.909817;0.904014;0.903859;0.001100;2.514014;0.999828;1.428868;20.126905;10.755047;2012.690517;1075.504722;0.995337;22.927157;2.500167;0.995337;10.755047;0.711914;
11.1041;0.908929;0.908752;0.904145;0.903970;0.001097;2.507833;0.999806;1.427208;20.103474;10.743060;2010.347361;1074.305960;0.995646;22.893609;2.497988;0.995646;10.743060;0.711538;
11.1302;0.907875;0.907685;0.904238;0.904048;0.001094;2.501835;0.999790;1.425557;20.079979;10.730840;2007.997900;1073.083965;0.995946;22.860128;2.495755;0.995946;10.730840;0.711164;
11.1538;0.906853;0.906654;0.904299;0.904100;0.001092;2.496195;0.999780;1.423975;20.057295;10.718905;2005.729528;1071.890462;0.996228;22.827928;2.493566;0.996228;10.718905;0.710806;
11.1774;0.905781;0.905575;0.904338;0.904133;0.001089;2.490429;0.999773;1.422329;20.033561;10.706303;2003.356085;1070.630273;0.996516;22.794358;2.491247;0.996516;10.706303;0.710433;
11.2009;0.904675;0.904467;0.904356;0.904148;0.001087;2.484634;0.999770;1.420648;20.009172;10.693248;2000.917184;1069.324816;0.996806;22.759981;2.488837;0.996806;10.693248;0.710052;
11.2245;0.903554;0.903348;0.904351;0.904144;0.001084;2.478906;0.999771;1.418959;19.984530;10.679959;1998.453032;1067.995900;0.997092;22.725365;2.486377;0.997092;10.679959;0.709669;
11.248;0.902437;0.902235;0.904324;0.904122;0.001082;2.473337;0.999776;1.417290;19.960040;10.666654;1996.004015;1066.665390;0.997370;22.691077;2.483908;0.997370;10.666654;0.709290;
11.2716;0.901342;0.901148;0.904277;0.904081;0.001080;2.468015;0.999784;1.415666;19.936100;10.653549;1993.610044;1065.354867;0.997637;22.657670;2.481470;0.997637;10.653549;0.708921;
11.2952;0.900287;0.900103;0.904209;0.904024;0.001077;2.463023;0.999795;1.414116;19.913099;10.640853;1991.309883;1064.085285;0.997886;22.625677;2.479101;0.997886;10.640853;0.708568;
11.3187;0.899288;0.899117;0.904122;0.903950;0.001075;2.458437;0.999810;1.412661;19.891405;10.628766;1989.140491;1062.876643;0.998116;22.595602;2.476840;0.998116;10.628766;0.708236;
11.3423;0.898362;0.898207;0.904018;0.903862;0.001074;2.454323;0.999828;1.411326;19.871364;10.617477;1987.136375;1061.747667;0.998321;22.567912;2.474721;0.998321;10.617477;0.707931;
11.3658;0.897522;0.897386;0.903899;0.903762;0.001072;2.450742;0.999848;1.410129;19.853290;10.607155;1985.328988;1060.715530;0.998500;22.543028;2.472778;0.998500;10.607155;0.707658;
11.3894;0.896783;0.896667;0.903767;0.903650;0.001071;2.447741;0.999870;1.409090;19.837462;10.597956;1983.746182;1059.795592;0.998650;22.521321;2.471039;0.998650;10.597956;0.707420;
11.413;0.896155;0.896061;0.903624;0.903528;0.001070;2.445361;0.999894;1.408222;19.824117;10.590012;1982.411724;1059.001181;0.998769;22.503104;2.469530;0.998769;10.590012;0.707222;
11.4365;0.895648;0.895576;0.903473;0.903400;0.001069;2.443629;0.999920;1.407538;19.813449;10.583434;1981.344896;1058.343407;0.998856;22.488630;2.468273;0.998856;10.583434;0.707065;
11.4601;0.895268;0.895220;0.903316;0.903267;0.001068;2.442565;0.999947;1.407047;19.805602;10.578310;1980.560185;1057.831015;0.998909;22.478085;2.467285;0.998909;10.578310;0.706952;
11.4836;0.895019;0.894996;0.903155;0.903132;0.001068;2.442174;0.999974;1.406753;19.800671;10.574703;1980.067066;1057.470281;0.998929;22.471590;2.466577;0.998929;10.574703;0.706885;
11.5072;0.894906;0.894906;0.902995;0.902996;0.001068;2.442454;1.000001;1.406660;19.798699;10.572649;1979.869893;1057.264946;0.998915;22.469194;2.466159;0.998915;10.572649;0.706864;
11.5543;0.895073;0.895121;0.902686;0.902734;0.001069;2.444912;1.000053;1.407056;19.803411;10.573174;1980.341144;1057.317374;0.998792;22.476369;2.466184;0.998792;10.573174;0.706956;
11.5956;0.895633;0.895718;0.902439;0.902525;0.001071;2.449009;1.000095;1.408009;19.816559;10.578526;1981.655894;1057.852634;0.998587;22.495119;2.467122;0.998587;10.578526;0.707176;
11.6328;0.896436;0.896551;0.902243;0.902359;0.001073;2.454054;1.000128;1.409301;19.834885;10.586956;1983.488529;1058.695619;0.998335;22.520973;2.468642;0.998335;10.586956;0.707475;
11.6658;0.897356;0.897493;0.902098;0.902236;0.001076;2.459441;1.000153;1.410748;19.855633;10.597005;1985.563322;1059.700519;0.998065;22.550132;2.470475;0.998065;10.597005;0.707808;
11.6955;0.898323;0.898476;0.901993;0.902147;0.001078;2.464867;1.000171;1.412249;19.877272;10.607813;1987.727156;1060.781276;0.997794;22.580494;2.472457;0.997794;10.607813;0.708154;
11.7222;0.899282;0.899447;0.901923;0.902087;0.001080;2.470094;1.000183;1.413724;19.898631;10.618715;1989.863064;1061.871530;0.997533;22.610447;2.474463;0.997533;10.618715;0.708494;
11.7463;0.900200;0.900371;0.901879;0.902051;0.001083;2.474985;1.000190;1.415127;19.918977;10.629277;1991.897675;1062.927714;0.997288;22.638976;2.476413;0.997288;10.629277;0.708816;
11.7704;0.901151;0.901326;0.901855;0.902030;0.001085;2.479960;1.000194;1.416572;19.939993;10.640346;1993.999323;1064.034633;0.997039;22.668448;2.478459;0.997039;10.640346;0.709148;
11.7944;0.902119;0.902294;0.901851;0.902026;0.001087;2.484935;1.000195;1.418037;19.961311;10.651728;1996.131052;1065.172799;0.996791;22.698348;2.480568;0.996791;10.651728;0.709484;
11.8185;0.903086;0.903260;0.901866;0.902039;0.001089;2.489827;1.000192;1.419494;19.982564;10.663226;1998.256372;1066.322565;0.996546;22.728166;2.482702;0.996546;10.663226;0.709818;
11.8426;0.904038;0.904206;0.901900;0.902068;0.001091;2.494553;1.000186;1.420920;20.003397;10.674644;2000.339710;1067.464375;0.996310;22.757400;2.484825;0.996310;10.674644;0.710144;
11.8667;0.904958;0.905118;0.901952;0.902112;0.001093;2.499036;1.000178;1.422291;20.023469;10.685791;2002.346939;1068.579076;0.996086;22.785569;2.486902;0.996086;10.685791;0.710457;
11.8907;0.905831;0.905981;0.902021;0.902170;0.001095;2.503204;1.000166;1.423585;20.042459;10.696482;2004.245876;1069.648219;0.995877;22.812214;2.488898;0.995877;10.696482;0.710752;
11.9148;0.906644;0.906781;0.902105;0.902242;0.001097;2.506990;1.000152;1.424781;20.060068;10.706544;2006.006753;1070.654367;0.995688;22.836910;2.490780;0.995688;10.706544;0.711023;
11.9389;0.907384;0.907506;0.902203;0.902325;0.001098;2.510333;1.000135;1.425861;20.076026;10.715814;2007.602621;1071.581368;0.995521;22.859271;2.492519;0.995521;10.715814;0.711268;
11.9629;0.908040;0.908146;0.902313;0.902418;0.001099;2.513182;1.000116;1.426808;20.090097;10.724146;2009.009709;1072.414615;0.995378;22.878956;2.494087;0.995378;10.724146;0.711482;
11.987;0.908603;0.908690;0.902434;0.902520;0.001100;2.515495;1.000096;1.427607;20.102077;10.731413;2010.207715;1073.141270;0.995263;22.895671;2.495460;0.995263;10.731413;0.711663;
12.0111;0.909064;0.909132;0.902562;0.902629;0.001101;2.517238;1.000074;1.428249;20.111800;10.737505;2011.180047;1073.750456;0.995175;22.909179;2.496618;0.995175;10.737505;0.711807;
12.0352;0.909418;0.909465;0.902695;0.902742;0.001102;2.518389;1.000052;1.428723;20.119134;10.742332;2011.913383;1074.233237;0.995118;22.919290;2.497543;0.995118;10.742332;0.711913;
12.0592;0.909660;0.909686;0.902832;0.902858;0.001102;2.518936;1.000029;1.429024;20.124003;10.745833;2012.400290;1074.583340;0.995091;22.925893;2.498225;0.995091;10.745833;0.711980;
