time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
12.0833;0.909788;0.909793;0.902970;0.902974;0.001102;2.518876;1.000005;1.429151;20.126361;10.747968;2012.636093;1074.796794;0.995094;22.928925;2.498654;0.995094;10.747968;0.712007;
12.1314;0.909706;0.909670;0.903236;0.903200;0.001101;2.517021;0.999960;1.428891;20.123653;10.748126;2012.365336;1074.812580;0.995186;22.924462;2.498752;0.995186;10.748126;0.711945;
12.1748;0.909262;0.909191;0.903458;0.903388;0.001099;2.513504;0.999923;1.428100;20.113122;10.743734;2011.312225;1074.373387;0.995362;22.909000;2.497998;0.995362;10.743734;0.711764;
12.2138;0.908586;0.908488;0.903632;0.903536;0.001097;2.509028;0.999893;1.426980;20.097661;10.736378;2009.766075;1073.637795;0.995586;22.886672;2.496684;0.995586;10.736378;0.711509;
12.2489;0.907781;0.907664;0.903764;0.903647;0.001095;2.504122;0.999871;1.425688;20.079509;10.727310;2007.950896;1072.730990;0.995831;22.860666;2.495043;0.995831;10.727310;0.711216;
12.2805;0.906923;0.906791;0.903857;0.903726;0.001093;2.499154;0.999855;1.424336;20.060310;10.717464;2006.031006;1071.746358;0.996080;22.833307;2.493247;0.996080;10.717464;0.710909;
12.3089;0.906064;0.905923;0.903919;0.903778;0.001091;2.494367;0.999844;1.423002;20.041200;10.707496;2004.119973;1070.749577;0.996319;22.806189;2.491420;0.996319;10.707496;0.710606;
12.3345;0.905238;0.905092;0.903956;0.903810;0.001089;2.489901;0.999838;1.421732;20.022907;10.697838;2002.290731;1069.783758;0.996542;22.780322;2.489644;0.996542;10.697838;0.710318;
12.36;0.904380;0.904231;0.903974;0.903825;0.001087;2.485383;0.999835;1.420426;20.003968;10.687737;2000.396758;1068.773723;0.996768;22.753625;2.487780;0.996768;10.687737;0.710021;
12.3856;0.903507;0.903358;0.903973;0.903824;0.001085;2.480901;0.999835;1.419107;19.984751;10.677395;1998.475139;1067.739503;0.996992;22.726622;2.485866;0.996992;10.677395;0.709721;
12.4112;0.902635;0.902489;0.903954;0.903808;0.001083;2.476540;0.999838;1.417802;19.965630;10.667012;1996.562984;1066.701195;0.997210;22.699833;2.483939;0.997210;10.667012;0.709425;
12.4368;0.901782;0.901642;0.903917;0.903777;0.001081;2.472382;0.999845;1.416535;19.946969;10.656787;1994.696864;1065.678651;0.997418;22.673768;2.482037;0.997418;10.656787;0.709136;
12.4624;0.900962;0.900831;0.903863;0.903731;0.001080;2.468502;0.999854;1.415329;19.929121;10.646911;1992.912135;1064.691119;0.997612;22.648916;2.480194;0.997612;10.646911;0.708862;
12.488;0.900193;0.900072;0.903793;0.903672;0.001078;2.464970;0.999866;1.414208;19.912422;10.637569;1991.242247;1063.756887;0.997789;22.625734;2.478446;0.997789;10.637569;0.708607;
12.5136;0.899488;0.899380;0.903709;0.903601;0.001077;2.461848;0.999880;1.413191;19.897181;10.628930;1989.718090;1062.892954;0.997945;22.604644;2.476824;0.997945;10.628930;0.708375;
12.5391;0.898859;0.898766;0.903613;0.903519;0.001076;2.459187;0.999896;1.412297;19.883674;10.621147;1988.367381;1062.114723;0.998078;22.586021;2.475357;0.998078;10.621147;0.708170;
12.5647;0.898319;0.898242;0.903506;0.903428;0.001075;2.457032;0.999914;1.411540;19.872141;10.614357;1987.214121;1061.435732;0.998186;22.570186;2.474072;0.998186;10.614357;0.707998;
12.5903;0.897877;0.897817;0.903391;0.903331;0.001074;2.455413;0.999934;1.410933;19.862781;10.608674;1986.278130;1060.867430;0.998267;22.557404;2.472991;0.998267;10.608674;0.707859;
12.6159;0.897539;0.897498;0.903270;0.903229;0.001074;2.454355;0.999954;1.410486;19.855747;10.604190;1985.574684;1060.418985;0.998320;22.547876;2.472130;0.998320;10.604190;0.707757;
12.6415;0.897311;0.897289;0.903146;0.903124;0.001073;2.453867;0.999975;1.410205;19.851142;10.600974;1985.114245;1060.097372;0.998344;22.541740;2.471503;0.998344;10.600974;0.707693;
12.6671;0.897196;0.897192;0.903021;0.903018;0.001073;2.453948;0.999996;1.410092;19.849021;10.599063;1984.902069;1059.906309;0.998340;22.539055;2.471119;0.998340;10.599063;0.707667;
12.7182;0.897298;0.897331;0.902780;0.902814;0.001074;2.455732;1.000037;1.410360;19.852074;10.599160;1985.207403;1059.915971;0.998251;22.543813;2.471080;0.998251;10.599160;0.707730;
12.7643;0.897750;0.897814;0.902583;0.902647;0.001076;2.459047;1.000071;1.411133;19.862695;10.603539;1986.269465;1060.353906;0.998085;22.559011;2.471847;0.998085;10.603539;0.707908;
12.8057;0.898420;0.898506;0.902431;0.902518;0.001077;2.463225;1.000096;1.412209;19.877939;10.610662;1987.793933;1061.066180;0.997876;22.580572;2.473133;0.997876;10.610662;0.708156;
12.8426;0.899193;0.899296;0.902321;0.902425;0.001079;2.467711;1.000115;1.413422;19.895321;10.619205;1989.532128;1061.920546;0.997652;22.605051;2.474693;0.997652;10.619205;0.708435;
12.8756;0.900000;0.900115;0.902247;0.902362;0.001081;2.472197;1.000128;1.414672;19.913339;10.628331;1991.333914;1062.833071;0.997427;22.630379;2.476368;0.997427;10.628331;0.708722;
12.9054;0.900795;0.900917;0.902202;0.902324;0.001083;2.476484;1.000135;1.415892;19.931001;10.637467;1993.100150;1063.746736;0.997213;22.655183;2.478051;0.997213;10.637467;0.709002;
12.9322;0.901549;0.901674;0.902179;0.902305;0.001085;2.480451;1.000139;1.417040;19.947665;10.646231;1994.766519;1064.623132;0.997015;22.678573;2.479670;0.997015;10.646231;0.709266;
12.9589;0.902320;0.902447;0.902174;0.902300;0.001087;2.484429;1.000140;1.418208;19.964666;10.655303;1996.466569;1065.530250;0.996816;22.702429;2.481350;0.996816;10.655303;0.709533;
12.9857;0.903093;0.903218;0.902185;0.902310;0.001088;2.488335;1.000138;1.419371;19.981641;10.664486;1998.164104;1066.448634;0.996621;22.726244;2.483054;0.996621;10.664486;0.709799;
13.0125;0.903852;0.903972;0.902214;0.902334;0.001090;2.492089;1.000133;1.420506;19.998239;10.673590;1999.823938;1067.358987;0.996433;22.749522;2.484747;0.996433;10.673590;0.710058;
13.0392;0.904580;0.904694;0.902259;0.902372;0.001092;2.495615;1.000126;1.421589;20.014124;10.682425;2001.412445;1068.242494;0.996257;22.771791;2.486394;0.996257;10.682425;0.710305;
13.066;0.905264;0.905369;0.902318;0.902422;0.001093;2.498843;1.000116;1.422599;20.028982;10.690812;2002.898151;1069.081178;0.996095;22.792603;2.487961;0.996095;10.690812;0.710535;
13.0928;0.905890;0.905984;0.902390;0.902483;0.001094;2.501710;1.000103;1.423515;20.042523;10.698583;2004.252303;1069.858261;0.995952;22.811552;2.489417;0.995952;10.698583;0.710743;
13.1195;0.906447;0.906528;0.902474;0.902554;0.001095;2.504160;1.000089;1.424320;20.054494;10.705585;2005.449369;1070.558488;0.995829;22.828274;2.490733;0.995829;10.705585;0.710926;
13.1463;0.906924;0.906990;0.902568;0.902634;0.001096;2.506148;1.000073;1.425000;20.064675;10.711684;2006.467460;1071.168424;0.995730;22.842458;2.491884;0.995730;10.711684;0.711080;
13.1731;0.907312;0.907363;0.902669;0.902719;0.001097;2.507638;1.000056;1.425542;20.072887;10.716767;2007.288685;1071.676703;0.995655;22.853848;2.492849;0.995655;10.716767;0.711202;
13.1998;0.907606;0.907641;0.902775;0.902809;0.001097;2.508607;1.000038;1.425936;20.078989;10.720740;2007.898857;1072.074025;0.995607;22.862246;2.493610;0.995607;10.720740;0.711291;
13.2266;0.907800;0.907818;0.902884;0.902902;0.001097;2.509042;1.000020;1.426178;20.082899;10.723541;2008.289937;1072.354062;0.995585;22.867535;2.494155;0.995585;10.723541;0.711344;
13.2534;0.907893;0.907894;0.902994;0.902995;0.001097;2.508941;1.000001;1.426264;20.084573;10.725129;2008.457305;1072.512899;0.995590;22.869654;2.494477;0.995590;10.725129;0.711363;
13.3069;0.907779;0.907748;0.903205;0.903174;0.001097;2.507223;0.999965;1.425985;20.081356;10.724680;2008.135639;1072.467968;0.995676;22.864618;2.494447;0.995676;10.724680;0.711298;
13.3551;0.907353;0.907296;0.903376;0.903318;0.001095;2.504090;0.999936;1.425251;20.071402;10.720325;2007.140222;1072.032488;0.995833;22.850143;2.493686;0.995833;10.720325;0.711129;
13.3985;0.906736;0.906658;0.903506;0.903428;0.001094;2.500183;0.999914;1.424246;20.057373;10.713514;2005.737260;1071.351410;0.996028;22.830017;2.492460;0.996028;10.713514;0.710901;
13.4371;0.906028;0.905937;0.903596;0.903505;0.001092;2.496029;0.999899;1.423127;20.041507;10.705484;2004.150690;1070.548354;0.996236;22.807411;2.490998;0.996236;10.705484;0.710646;
13.4717;0.905293;0.905193;0.903655;0.903555;0.001090;2.491910;0.999889;1.421983;20.025128;10.696995;2002.512821;1069.699476;0.996442;22.784186;2.489443;0.996442;10.696995;0.710386;
13.5029;0.904573;0.904468;0.903688;0.903583;0.001088;2.488019;0.999884;1.420876;20.009170;10.688590;2000.917024;1068.858980;0.996636;22.761641;2.487897;0.996636;10.688590;0.710134;
13.531;0.903895;0.903788;0.903701;0.903594;0.001087;2.484464;0.999881;1.419845;19.994213;10.680614;1999.421276;1068.061430;0.996814;22.740578;2.486424;0.996814;10.680614;0.709900;
13.5591;0.903207;0.903100;0.903697;0.903591;0.001085;2.480949;0.999882;1.418807;19.979071;10.672454;1997.907074;1067.245360;0.996990;22.719316;2.484913;0.996990;10.672454;0.709664;
13.5872;0.902523;0.902420;0.903678;0.903574;0.001084;2.477554;0.999885;1.417786;19.964097;10.664299;1996.409697;1066.429885;0.997160;22.698350;2.483398;0.997160;10.664299;0.709431;
13.6153;0.901861;0.901763;0.903643;0.903545;0.001082;2.474356;0.999891;1.416805;19.949634;10.656337;1994.963435;1065.633689;0.997320;22.678158;2.481915;0.997320;10.656337;0.709208;
13.6434;0.901235;0.901144;0.903594;0.903503;0.001081;2.471423;0.999899;1.415886;19.936009;10.648747;1993.600948;1064.874686;0.997466;22.659191;2.480497;0.997466;10.648747;0.708999;
13.6715;0.900658;0.900577;0.903533;0.903451;0.001080;2.468820;0.999910;1.415049;19.923525;10.641696;1992.352549;1064.169636;0.997596;22.641866;2.479175;0.997596;10.641696;0.708808;
13.6996;0.900144;0.900074;0.903460;0.903389;0.001079;2.466599;0.999922;1.414313;19.912455;10.635338;1991.245514;1063.533788;0.997707;22.626556;2.477979;0.997707;10.635338;0.708640;
13.7277;0.899703;0.899646;0.903377;0.903320;0.001078;2.464804;0.999936;1.413691;19.903035;10.629806;1990.303461;1062.980563;0.997797;22.613581;2.476934;0.997797;10.629806;0.708498;
13.7558;0.899346;0.899302;0.903288;0.903244;0.001078;2.463469;0.999951;1.413198;19.895458;10.625213;1989.545818;1062.521269;0.997864;22.603202;2.476060;0.997864;10.625213;0.708386;
13.7839;0.899077;0.899048;0.903193;0.903163;0.001077;2.462616;0.999967;1.412842;19.889874;10.621649;1988.987403;1062.164889;0.997907;22.595618;2.475377;0.997907;10.621649;0.708305;
13.8119;0.898904;0.898890;0.903095;0.903081;0.001077;2.462257;0.999984;1.412629;19.886381;10.619181;1988.638142;1061.918077;0.997924;22.590960;2.474895;0.997924;10.619181;0.708256;
13.84;0.898827;0.898828;0.902997;0.902997;0.001077;2.462390;1.000001;1.412562;19.885025;10.617843;1988.502511;1061.784253;0.997918;22.589280;2.474624;0.997918;10.617843;0.708241;
13.8962;0.898958;0.898987;0.902810;0.902839;0.001078;2.464039;1.000032;1.412848;19.888531;10.618529;1988.853097;1061.852945;0.997835;22.594570;2.474707;0.997835;10.618529;0.708308;
13.9468;0.899379;0.899431;0.902661;0.902713;0.001079;2.466957;1.000058;1.413552;19.898296;10.622783;1989.829560;1062.278317;0.997689;22.608516;2.475460;0.997689;10.622783;0.708470;
13.9923;0.899972;0.900041;0.902550;0.902619;0.001081;2.470546;1.000076;1.414497;19.911714;10.629233;1991.171375;1062.923280;0.997510;22.627494;2.476630;0.997510;10.629233;0.708687;
14.0321;0.900627;0.900707;0.902477;0.902557;0.001082;2.474263;1.000089;1.415518;19.926376;10.636592;1992.637609;1063.659163;0.997324;22.648155;2.477977;0.997324;10.636592;0.708922;
14.068;0.901297;0.901384;0.902432;0.902519;0.001084;2.477915;1.000096;1.416550;19.941283;10.644275;1994.128286;1064.427531;0.997142;22.669119;2.479391;0.997142;10.644275;0.709158;
14.1003;0.901944;0.902034;0.902411;0.902501;0.001085;2.481334;1.000100;1.417536;19.955591;10.651797;1995.559127;1065.179687;0.996971;22.689220;2.480780;0.996971;10.651797;0.709384;
14.1325;0.902610;0.902701;0.902407;0.902498;0.001087;2.484765;1.000100;1.418544;19.970264;10.659640;1997.026363;1065.963993;0.996799;22.709815;2.482232;0.996799;10.659640;0.709615;
14.1616;0.903210;0.903299;0.902420;0.902508;0.001088;2.487782;1.000098;1.419446;19.983430;10.666784;1998.342991;1066.678393;0.996648;22.728282;2.483558;0.996648;10.666784;0.709821;
14.1906;0.903795;0.903880;0.902446;0.902530;0.001089;2.490653;1.000094;1.420318;19.996211;10.673819;1999.621147;1067.381929;0.996505;22.746196;2.484867;0.996505;10.673819;0.710020;
14.2197;0.904350;0.904429;0.902485;0.902564;0.001091;2.493310;1.000087;1.421141;20.008303;10.680574;2000.830289;1068.057440;0.996372;22.763127;2.486128;0.996372;10.680574;0.710207;
14.2487;0.904863;0.904934;0.902536;0.902607;0.001092;2.495691;1.000079;1.421894;20.019423;10.686888;2001.942300;1068.688845;0.996253;22.778679;2.487309;0.996253;10.686888;0.710378;
14.2778;0.905322;0.905384;0.902597;0.902659;0.001093;2.497741;1.000068;1.422560;20.029320;10.692614;2002.932006;1069.261429;0.996150;22.792495;2.488384;0.996150;10.692614;0.710530;
14.3068;0.905717;0.905768;0.902668;0.902719;0.001093;2.499416;1.000056;1.423125;20.037777;10.697622;2003.777664;1069.762152;0.996067;22.804268;2.489327;0.996067;10.697622;0.710658;
14.3359;0.906039;0.906079;0.902745;0.902784;0.001094;2.500680;1.000043;1.423577;20.044614;10.701799;2004.461380;1070.179939;0.996003;22.813746;2.490120;0.996003;10.701799;0.710760;
14.3649;0.906283;0.906309;0.902827;0.902853;0.001094;2.501508;1.000029;1.423906;20.049690;10.705057;2004.968951;1070.505682;0.995962;22.820731;2.490742;0.995962;10.705057;0.710834;
14.394;0.906442;0.906456;0.902912;0.902925;0.001094;2.501887;1.000015;1.424107;20.052921;10.707333;2005.292094;1070.733261;0.995943;22.825104;2.491185;0.995943;10.707333;0.710879;
14.423;0.906516;0.906517;0.902998;0.902998;0.001094;2.501817;1.000000;1.424177;20.054262;10.708589;2005.426159;1070.858856;0.995947;22.826804;2.491438;0.995947;10.708589;0.710894;
14.4811;0.906412;0.906387;0.903161;0.903136;0.001094;2.500406;0.999973;1.423937;20.051414;10.708054;2005.141431;1070.805423;0.996017;22.822413;2.491381;0.996017;10.708054;0.710838;
14.5334;0.906048;0.906004;0.903290;0.903246;0.001093;2.497826;0.999951;1.423319;20.042967;10.704284;2004.296681;1070.428362;0.996146;22.810194;2.490716;0.996146;10.704284;0.710697;
14.5805;0.905529;0.905470;0.903386;0.903327;0.001091;2.494631;0.999935;1.422484;20.031233;10.698529;2003.123329;1069.852925;0.996306;22.793427;2.489676;0.996306;10.698529;0.710507;
14.6228;0.904937;0.904869;0.903450;0.903381;0.001090;2.491231;0.999924;1.421555;20.017990;10.691773;2001.798955;1069.177323;0.996476;22.774622;2.488442;0.996476;10.691773;0.710295;
14.6609;0.904331;0.904257;0.903486;0.903412;0.001088;2.487908;0.999918;1.420619;20.004520;10.684740;2000.451959;1068.474018;0.996642;22.755579;2.487150;0.996642;10.684740;0.710082;
14.6951;0.903747;0.903670;0.903502;0.903425;0.001087;2.484820;0.999915;1.419728;19.991609;10.677887;1999.160894;1067.788734;0.996796;22.737390;2.485885;0.996796;10.677887;0.709879;
14.7293;0.903148;0.903071;0.903500;0.903424;0.001086;2.481754;0.999915;1.418824;19.978432;10.670797;1997.843219;1067.079657;0.996950;22.718885;2.484572;0.996950;10.670797;0.709673;
14.7601;0.902612;0.902538;0.903484;0.903410;0.001084;2.479096;0.999918;1.418024;19.966700;10.664402;1996.670007;1066.440197;0.997083;22.702456;2.483385;0.997083;10.664402;0.709491;
14.7909;0.902096;0.902026;0.903456;0.903386;0.001083;2.476610;0.999923;1.417259;19.955434;10.658185;1995.543435;1065.818534;0.997207;22.686724;2.482226;0.997207;10.658185;0.709317;
14.8217;0.901613;0.901550;0.903415;0.903351;0.001082;2.474362;0.999930;1.416552;19.944941;10.652315;1994.494135;1065.231506;0.997319;22.672114;2.481129;0.997319;10.652315;0.709156;
14.8525;0.901176;0.901121;0.903363;0.903308;0.001081;2.472410;0.999939;1.415919;19.935499;10.646946;1993.549909;1064.694617;0.997417;22.659009;2.480121;0.997417;10.646946;0.709012;
14.8833;0.900797;0.900751;0.903303;0.903256;0.001081;2.470801;0.999949;1.415378;19.927352;10.642217;1992.735171;1064.221693;0.997497;22.647744;2.479230;0.997497;10.642217;0.708888;
14.9141;0.900484;0.900449;0.903235;0.903199;0.001080;2.469573;0.999960;1.414942;19.920703;10.638246;1992.070342;1063.824555;0.997559;22.638596;2.478478;0.997559;10.638246;0.708789;
14.9449;0.900247;0.900222;0.903162;0.903137;0.001080;2.468753;0.999973;1.414620;19.915713;10.635127;1991.571331;1063.512740;0.997600;22.631780;2.477882;0.997600;10.635127;0.708716;
14.9757;0.900089;0.900076;0.903086;0.903073;0.001080;2.468355;0.999986;1.414420;19.912492;10.632935;1991.249248;1063.293465;0.997620;22.627446;2.477457;0.997620;10.632935;0.708670;
15.0065;0.900014;0.900012;0.903008;0.903007;0.001080;2.468382;0.999999;1.414344;19.911095;10.631707;1991.109509;1063.170652;0.997618;22.625661;2.477211;0.997618;10.631707;0.708653;
15.0681;0.900106;0.900127;0.902862;0.902883;0.001080;2.469628;1.000023;1.414555;19.913628;10.632137;1991.362760;1063.213693;0.997556;22.629516;2.477255;0.997556;10.632137;0.708702;
15.1235;0.900448;0.900487;0.902747;0.902785;0.001081;2.471973;1.000043;1.415124;19.921531;10.635627;1992.153149;1063.562702;0.997439;22.640815;2.477875;0.997439;10.635627;0.708833;
15.1734;0.900934;0.900986;0.902664;0.902715;0.001083;2.474886;1.000057;1.415897;19.932513;10.640969;1993.251317;1064.096876;0.997293;22.656358;2.478845;0.997293;10.640969;0.709011;
15.2178;0.901478;0.901538;0.902611;0.902671;0.001084;2.477939;1.000066;1.416742;19.944667;10.647136;1994.466738;1064.713609;0.997140;22.673492;2.479976;0.997140;10.647136;0.709204;
15.2577;0.902030;0.902094;0.902583;0.902647;0.001085;2.480908;1.000071;1.417589;19.956914;10.653517;1995.691395;1065.351678;0.996992;22.690718;2.481151;0.996992;10.653517;0.709398;
15.2936;0.902556;0.902621;0.902575;0.902640;0.001086;2.483644;1.000072;1.418387;19.968506;10.659677;1996.850645;1065.967739;0.996855;22.707001;2.482291;0.996855;10.659677;0.709581;
15.3296;0.903087;0.903151;0.902582;0.902646;0.001088;2.486329;1.000071;1.419185;19.980165;10.665981;1998.016544;1066.598144;0.996721;22.723357;2.483460;0.996721;10.665981;0.709763;
15.3481;0.903356;0.903418;0.902594;0.902656;0.001088;2.487649;1.000069;1.419586;19.986047;10.669215;1998.604668;1066.921502;0.996655;22.731595;2.484062;0.996655;10.669215;0.709855;
15.3667;0.903615;0.903675;0.902610;0.902670;0.001089;2.488902;1.000066;1.419972;19.991713;10.672360;1999.171330;1067.235967;0.996592;22.739527;2.484648;0.996592;10.672360;0.709943;
15.3852;0.903864;0.903921;0.902629;0.902686;0.001089;2.490079;1.000063;1.420339;19.997114;10.675386;1999.711390;1067.538551;0.996533;22.747080;2.485213;0.996533;10.675386;0.710026;
15.4223;0.904327;0.904376;0.902675;0.902725;0.001090;2.492221;1.000055;1.421017;20.007147;10.681075;2000.714738;1068.107536;0.996426;22.761097;2.486278;0.996426;10.681075;0.710181;
15.4594;0.904727;0.904768;0.902732;0.902773;0.001091;2.493987;1.000045;1.421596;20.015773;10.686079;2001.577262;1068.607948;0.996338;22.773117;2.487218;0.996338;10.686079;0.710312;
15.4928;0.905023;0.905055;0.902791;0.902823;0.001091;2.495204;1.000035;1.422016;20.022091;10.689856;2002.209089;1068.985613;0.996277;22.781888;2.487932;0.996277;10.689856;0.710407;
15.5262;0.905249;0.905271;0.902856;0.902878;0.001092;2.496031;1.000024;1.422327;20.026848;10.692826;2002.684817;1069.282601;0.996236;22.788449;2.488497;0.996236;10.692826;0.710478;
15.5596;0.905399;0.905411;0.902924;0.902936;0.001092;2.496447;1.000013;1.422521;20.029922;10.694908;2002.992175;1069.490825;0.996215;22.792631;2.488899;0.996215;10.694908;0.710521;
15.593;0.905470;0.905471;0.902993;0.902995;0.001092;2.496445;1.000001;1.422594;20.031246;10.696054;2003.124630;1069.605410;0.996215;22.794343;2.489129;0.996215;10.696054;0.710537;
15.6263;0.905460;0.905451;0.903062;0.903052;0.001092;2.496031;0.999990;1.422546;20.030803;10.696238;2003.080296;1069.623821;0.996236;22.793565;2.489180;0.996236;10.696238;0.710526;
15.6706;0.905328;0.905306;0.903147;0.903124;0.001091;2.494898;0.999975;1.422303;20.027611;10.695038;2002.761108;1069.503835;0.996292;22.788874;2.488979;0.996292;10.695038;0.710470;
15.7149;0.905071;0.905037;0.903221;0.903187;0.001091;2.493171;0.999963;1.421876;20.021696;10.692305;2002.169610;1069.230493;0.996379;22.780372;2.488492;0.996379;10.692305;0.710372;
15.7592;0.904706;0.904663;0.903281;0.903238;0.001090;2.490965;0.999952;1.421293;20.013454;10.688232;2001.345366;1068.823164;0.996489;22.768627;2.487753;0.996489;10.688232;0.710239;
15.8035;0.904255;0.904205;0.903324;0.903275;0.001088;2.488412;0.999945;1.420589;20.003394;10.683079;2000.339393;1068.307877;0.996617;22.754372;2.486810;0.996617;10.683079;0.710079;
15.8434;0.903798;0.903745;0.903347;0.903294;0.001087;2.485937;0.999941;1.419886;19.993251;10.677761;1999.325081;1067.776091;0.996740;22.740057;2.485832;0.996740;10.677761;0.709918;
15.8832;0.903314;0.903260;0.903354;0.903300;0.001086;2.483417;0.999940;1.419152;19.982584;10.672069;1998.258413;1067.206876;0.996866;22.725055;2.484780;0.996866;10.672069;0.709751;
15.9191;0.902874;0.902821;0.903346;0.903293;0.001085;2.481201;0.999941;1.418491;19.972924;10.666833;1997.292431;1066.683335;0.996977;22.711509;2.483809;0.996977;10.666833;0.709601;
15.9387;0.902639;0.902588;0.903335;0.903283;0.001085;2.480061;0.999943;1.418143;19.967799;10.664012;1996.779903;1066.401213;0.997034;22.704343;2.483283;0.997034;10.664012;0.709521;
15.9583;0.902414;0.902365;0.903320;0.903271;0.001084;2.478987;0.999946;1.417810;19.962888;10.661286;1996.288832;1066.128591;0.997088;22.697488;2.482775;0.997088;10.661286;0.709445;
15.9779;0.902200;0.902154;0.903301;0.903255;0.001084;2.477990;0.999949;1.417496;19.958241;10.658682;1995.824051;1065.868185;0.997138;22.691011;2.482288;0.997138;10.658682;0.709374;
16.0171;0.901805;0.901766;0.903258;0.903219;0.001083;2.476201;0.999956;1.416922;19.949694;10.653837;1994.969447;1065.383736;0.997227;22.679129;2.481380;0.997227;10.653837;0.709243;
16.0562;0.901472;0.901440;0.903206;0.903174;0.001082;2.474778;0.999965;1.416445;19.942528;10.649675;1994.252757;1064.967538;0.997298;22.669206;2.480596;0.997298;10.649675;0.709135;
16.0915;0.901234;0.901211;0.903152;0.903129;0.001082;2.473855;0.999974;1.416114;19.937483;10.646642;1993.748315;1064.664188;0.997345;22.662261;2.480021;0.997345;10.646642;0.709059;
16.1268;0.901065;0.901050;0.903094;0.903079;0.001082;2.473299;0.999984;1.415887;19.933943;10.644387;1993.394331;1064.438660;0.997372;22.657434;2.479589;0.997372;10.644387;0.709008;
16.162;0.900967;0.900962;0.903033;0.903028;0.001082;2.473124;0.999994;1.415770;19.932007;10.642976;1993.200699;1064.297603;0.997381;22.654857;2.479313;0.997381;10.642976;0.708981;
16.1973;0.900945;0.900949;0.902973;0.902977;0.001082;2.473326;1.000005;1.415765;19.931706;10.642439;1993.170630;1064.243863;0.997371;22.654567;2.479199;0.997371;10.642439;0.708981;
16.2678;0.901110;0.901130;0.902864;0.902884;0.001082;2.474747;1.000023;1.416067;19.935704;10.643887;1993.570383;1064.388712;0.997300;22.660401;2.479441;0.997300;10.643887;0.709050;
16.3266;0.901440;0.901472;0.902789;0.902821;0.001083;2.476828;1.000036;1.416602;19.943229;10.647442;1994.322920;1064.744204;0.997196;22.671101;2.480082;0.997196;10.647442;0.709173;
16.3795;0.901857;0.901896;0.902740;0.902780;0.001084;2.479213;1.000044;1.417254;19.952564;10.652134;1995.256408;1065.213354;0.997077;22.684287;2.480939;0.997077;10.652134;0.709322;
16.4268;0.902297;0.902341;0.902715;0.902759;0.001085;2.481599;1.000048;1.417930;19.962340;10.657212;1996.233979;1065.721164;0.996957;22.698051;2.481874;0.996957;10.657212;0.709477;
16.4695;0.902723;0.902767;0.902708;0.902753;0.001086;2.483818;1.000050;1.418577;19.971735;10.662206;1997.173518;1066.220641;0.996846;22.711251;2.482797;0.996846;10.662206;0.709625;
16.5079;0.903111;0.903155;0.902715;0.902758;0.001087;2.485774;1.000048;1.419160;19.980255;10.666822;1998.025503;1066.682170;0.996749;22.723201;2.483654;0.996749;10.666822;0.709758;
16.5292;0.903321;0.903363;0.902726;0.902768;0.001088;2.486798;1.000047;1.419473;19.984846;10.669355;1998.484648;1066.935522;0.996697;22.729629;2.484126;0.996697;10.669355;0.709830;
16.5506;0.903522;0.903562;0.902740;0.902780;0.001088;2.487755;1.000044;1.419770;19.989216;10.671792;1998.921565;1067.179159;0.996650;22.735739;2.484580;0.996650;10.671792;0.709897;
16.572;0.903710;0.903748;0.902757;0.902794;0.001089;2.488635;1.000041;1.420047;19.993311;10.674101;1999.331073;1067.410097;0.996606;22.741458;2.485012;0.996606;10.674101;0.709960;
16.6147;0.904053;0.904084;0.902797;0.902828;0.001089;2.490185;1.000034;1.420546;20.000720;10.678341;2000.071990;1067.834090;0.996528;22.751790;2.485807;0.996528;10.678341;0.710074;
16.6575;0.904333;0.904357;0.902847;0.902870;0.001090;2.491366;1.000026;1.420945;20.006713;10.681875;2000.671257;1068.187486;0.996469;22.760114;2.486473;0.996469;10.681875;0.710164;
16.696;0.904521;0.904537;0.902897;0.902913;0.001090;2.492070;1.000018;1.421205;20.010679;10.684323;2001.067854;1068.432318;0.996434;22.765586;2.486939;0.996434;10.684323;0.710223;
16.7344;0.904641;0.904648;0.902950;0.902958;0.001090;2.492406;1.000009;1.421361;20.013139;10.685980;2001.313856;1068.598026;0.996417;22.768931;2.487259;0.996417;10.685980;0.710258;
16.7729;0.904689;0.904689;0.903004;0.903004;0.001090;2.492368;0.999999;1.421407;20.014021;10.686794;2001.402102;1068.679394;0.996419;22.770053;2.487423;0.996419;10.686794;0.710268;
16.8114;0.904665;0.904656;0.903058;0.903049;0.001090;2.491961;0.999990;1.421344;20.013312;10.686741;2001.331160;1068.674115;0.996439;22.768935;2.487426;0.996439;10.686741;0.710254;
16.8591;0.904540;0.904522;0.903118;0.903100;0.001090;2.490995;0.999980;1.421125;20.010353;10.685520;2001.035334;1068.551992;0.996488;22.764636;2.487215;0.996488;10.685520;0.710203;
16.9069;0.904320;0.904294;0.903169;0.903143;0.001089;2.489590;0.999971;1.420767;20.005340;10.683135;2000.534020;1068.313475;0.996558;22.757466;2.486787;0.996558;10.683135;0.710121;
16.9546;0.904022;0.903990;0.903208;0.903176;0.001088;2.487848;0.999965;1.420296;19.998649;10.679772;1999.864854;1067.977240;0.996645;22.747966;2.486174;0.996645;10.679772;0.710014;
17.0024;0.903666;0.903631;0.903232;0.903197;0.001087;2.485890;0.999961;1.419747;19.990749;10.675675;1999.074881;1067.567489;0.996743;22.736804;2.485422;0.996743;10.675675;0.709889;
17.0453;0.903317;0.903280;0.903241;0.903204;0.001087;2.484046;0.999959;1.419214;19.983022;10.671578;1998.302236;1067.157759;0.996835;22.725928;2.484665;0.996835;10.671578;0.709767;
17.0883;0.902959;0.902923;0.903237;0.903201;0.001086;2.482229;0.999960;1.418675;19.975155;10.667329;1997.515479;1066.732945;0.996926;22.714888;2.483878;0.996926;10.667329;0.709644;
17.1128;0.902759;0.902725;0.903228;0.903193;0.001085;2.481259;0.999961;1.418379;19.970799;10.664931;1997.079879;1066.493125;0.996974;22.708795;2.483431;0.996974;10.664931;0.709577;
17.1373;0.902570;0.902537;0.903214;0.903182;0.001085;2.480361;0.999964;1.418100;19.966680;10.662639;1996.667998;1066.263915;0.997019;22.703046;2.483004;0.997019;10.662639;0.709513;
17.1617;0.902394;0.902364;0.903198;0.903168;0.001085;2.479548;0.999967;1.417842;19.962863;10.660489;1996.286289;1066.048932;0.997060;22.697728;2.482601;0.997060;10.660489;0.709455;
17.1862;0.902228;0.902201;0.903179;0.903152;0.001084;2.478798;0.999970;1.417601;19.959272;10.658449;1995.927204;1065.844874;0.997097;22.692733;2.482219;0.997097;10.658449;0.709400;
17.2107;0.902077;0.902053;0.903158;0.903134;0.001084;2.478138;0.999973;1.417384;19.956019;10.656575;1995.601878;1065.657453;0.997130;22.688219;2.481867;0.997130;10.656575;0.709350;
17.2352;0.901944;0.901924;0.903135;0.903114;0.001084;2.477582;0.999977;1.417194;19.953166;10.654901;1995.316620;1065.490081;0.997158;22.684272;2.481551;0.997158;10.654901;0.709307;
17.2597;0.901831;0.901815;0.903109;0.903093;0.001084;2.477140;0.999982;1.417037;19.950766;10.653457;1995.076603;1065.345722;0.997180;22.680964;2.481277;0.997180;10.653457;0.709271;
17.3087;0.901674;0.901666;0.903055;0.903047;0.001083;2.476625;0.999991;1.416826;19.947486;10.651363;1994.748639;1065.136258;0.997206;22.676489;2.480876;0.997206;10.651363;0.709224;
17.3577;0.901611;0.901612;0.902998;0.902999;0.001083;2.476607;1.000000;1.416760;19.946301;10.650374;1994.630057;1065.037377;0.997207;22.674951;2.480679;0.997207;10.650374;0.709209;
17.4066;0.901645;0.901654;0.902943;0.902952;0.001084;2.477074;1.000010;1.416838;19.947235;10.650528;1994.723523;1065.052847;0.997184;22.676382;2.480694;0.997184;10.650528;0.709227;
17.4553;0.901769;0.901785;0.902894;0.902910;0.001084;2.477964;1.000018;1.417048;19.950116;10.651763;1995.011577;1065.176307;0.997139;22.680526;2.480911;0.997139;10.651763;0.709275;
17.504;0.901970;0.901993;0.902853;0.902876;0.001084;2.479209;1.000025;1.417372;19.954689;10.653958;1995.468935;1065.395831;0.997077;22.687025;2.481308;0.997077;10.653958;0.709350;
17.5526;0.902235;0.902262;0.902824;0.902851;0.001085;2.480717;1.000030;1.417785;19.960602;10.656940;1996.060152;1065.694031;0.997002;22.695380;2.481853;0.997002;10.656940;0.709444;
17.6013;0.902542;0.902571;0.902807;0.902836;0.001086;2.482381;1.000033;1.418257;19.967421;10.660490;1996.742145;1066.048957;0.996918;22.704986;2.482507;0.996918;10.660490;0.709552;
17.6451;0.902838;0.902869;0.902803;0.902833;0.001086;2.483923;1.000034;1.418707;19.973965;10.663974;1997.396471;1066.397400;0.996841;22.714179;2.483151;0.996841;10.663974;0.709655;
17.6889;0.903136;0.903166;0.902809;0.902838;0.001087;2.485417;1.000032;1.419154;19.980501;10.667525;1998.050127;1066.752530;0.996766;22.723344;2.483810;0.996766;10.667525;0.709757;
17.7129;0.903293;0.903321;0.902819;0.902847;0.001087;2.486169;1.000031;1.419386;19.983911;10.669417;1998.391070;1066.941657;0.996729;22.728113;2.484163;0.996729;10.669417;0.709810;
17.7369;0.903440;0.903465;0.902831;0.902857;0.001088;2.486858;1.000029;1.419602;19.987099;10.671207;1998.709915;1067.120675;0.996694;22.732567;2.484497;0.996694;10.671207;0.709859;
17.7609;0.903575;0.903598;0.902846;0.902870;0.001088;2.487475;1.000026;1.419799;19.990023;10.672870;1999.002254;1067.287015;0.996664;22.736643;2.484809;0.996664;10.672870;0.709904;
17.8088;0.903812;0.903830;0.902880;0.902898;0.001089;2.488516;1.000020;1.420142;19.995133;10.675832;1999.513350;1067.583169;0.996612;22.743754;2.485366;0.996612;10.675832;0.709982;
17.8568;0.903991;0.904003;0.902920;0.902933;0.001089;2.489222;1.000014;1.420392;19.998929;10.678125;1999.892886;1067.812450;0.996576;22.749003;2.485800;0.996576;10.678125;0.710039;
17.9047;0.904101;0.904106;0.902964;0.902970;0.001089;2.489555;1.000006;1.420537;20.001201;10.679622;2000.120131;1067.962235;0.996560;22.752103;2.486088;0.996560;10.679622;0.710071;
17.9527;0.904137;0.904136;0.903009;0.903008;0.001089;2.489504;0.999998;1.420570;20.001853;10.680253;2000.185322;1068.025299;0.996562;22.752919;2.486216;0.996562;10.680253;0.710078;
18.0007;0.904100;0.904092;0.903053;0.903045;0.001089;2.489082;0.999991;1.420492;20.000887;10.680001;2000.088749;1068.000120;0.996583;22.751464;2.486180;0.996583;10.680001;0.710060;
18.0534;0.903979;0.903965;0.903095;0.903080;0.001088;2.488238;0.999984;1.420289;19.998096;10.678760;1999.809603;1067.876021;0.996625;22.747444;2.485961;0.996625;10.678760;0.710014;
18.1061;0.903787;0.903768;0.903128;0.903109;0.001088;2.487072;0.999978;1.419982;19.993758;10.676635;1999.375792;1067.663462;0.996684;22.741269;2.485576;0.996684;10.676635;0.709944;
18.1589;0.903541;0.903518;0.903151;0.903128;0.001087;2.485683;0.999974;1.419598;19.988252;10.673815;1998.825216;1067.381527;0.996753;22.733480;2.485060;0.996753;10.673815;0.709856;
18.2116;0.903260;0.903235;0.903162;0.903137;0.001087;2.484185;0.999973;1.419168;19.982036;10.670540;1998.203573;1067.053998;0.996828;22.724723;2.484456;0.996828;10.670540;0.709758;
18.2591;0.902996;0.902971;0.903160;0.903136;0.001086;2.482836;0.999973;1.418770;19.976223;10.667409;1997.622327;1066.740901;0.996896;22.716563;2.483876;0.996896;10.667409;0.709667;
18.3066;0.902738;0.902716;0.903149;0.903126;0.001085;2.481579;0.999975;1.418387;19.970602;10.664321;1997.060184;1066.432097;0.996958;22.708697;2.483301;0.996958;10.664321;0.709580;
18.354;0.902505;0.902485;0.903128;0.903109;0.001085;2.480490;0.999978;1.418044;19.965524;10.661470;1996.552396;1066.147004;0.997013;22.701618;2.482768;0.997013;10.661470;0.709502;
18.4015;0.902308;0.902293;0.903100;0.903085;0.001085;2.479634;0.999983;1.417761;19.961297;10.659030;1996.129652;1065.902960;0.997056;22.695750;2.482309;0.997056;10.659030;0.709438;
18.449;0.902161;0.902151;0.903067;0.903057;0.001084;2.479057;0.999989;1.417555;19.958164;10.657142;1995.816422;1065.714226;0.997084;22.691431;2.481951;0.997084;10.657142;0.709391;
18.4964;0.902070;0.902066;0.903030;0.903025;0.001084;2.478790;0.999995;1.417437;19.956296;10.655912;1995.629580;1065.591185;0.997098;22.688892;2.481714;0.997098;10.655912;0.709364;
18.5439;0.902041;0.902042;0.902992;0.902994;0.001084;2.478838;1.000001;1.417411;19.955772;10.655397;1995.577222;1065.539735;0.997095;22.688241;2.481610;0.997095;10.655397;0.709358;
18.5914;0.902072;0.902079;0.902956;0.902963;0.001084;2.479189;1.000007;1.417476;19.956585;10.655608;1995.658477;1065.560751;0.997078;22.689459;2.481640;0.997078;10.655608;0.709373;
18.6477;0.902183;0.902195;0.902919;0.902931;0.001085;2.479955;1.000014;1.417661;19.959147;10.656745;1995.914732;1065.674532;0.997040;22.693135;2.481842;0.997040;10.656745;0.709416;
18.7041;0.902361;0.902378;0.902890;0.902907;0.001085;2.481023;1.000019;1.417945;19.963170;10.658718;1996.316974;1065.871817;0.996986;22.698841;2.482200;0.996986;10.658718;0.709481;
18.7605;0.902589;0.902609;0.902871;0.902891;0.001086;2.482289;1.000022;1.418298;19.968251;10.661326;1996.825120;1066.132630;0.996923;22.706012;2.482679;0.996923;10.661326;0.709562;
18.8168;0.902846;0.902866;0.902864;0.902885;0.001086;2.483639;1.000023;1.418689;19.973914;10.664322;1997.391378;1066.432207;0.996855;22.713975;2.483232;0.996855;10.664322;0.709651;
18.8675;0.903082;0.903102;0.902868;0.902889;0.001087;2.484831;1.000022;1.419044;19.979108;10.667136;1997.910751;1066.713624;0.996796;22.721259;2.483754;0.996796;10.667136;0.709732;
18.8968;0.903212;0.903231;0.902877;0.902896;0.001087;2.485456;1.000021;1.419237;19.981947;10.668713;1998.194730;1066.871322;0.996765;22.725229;2.484048;0.996765;10.668713;0.709776;
18.9261;0.903332;0.903350;0.902888;0.902905;0.001087;2.486013;1.000019;1.419413;19.984548;10.670179;1998.454810;1067.017900;0.996737;22.728859;2.484322;0.996737;10.670179;0.709816;
18.9554;0.903439;0.903454;0.902901;0.902916;0.001088;2.486492;1.000017;1.419568;19.986856;10.671502;1998.685562;1067.150193;0.996713;22.732073;2.484571;0.996713;10.671502;0.709851;
18.9847;0.903536;0.903549;0.902916;0.902929;0.001088;2.486914;1.000014;1.419708;19.988947;10.672717;1998.894686;1067.271738;0.996692;22.734979;2.484799;0.996692;10.672717;0.709883;
19.014;0.903620;0.903630;0.902932;0.902942;0.001088;2.487256;1.000012;1.419826;19.990725;10.673774;1999.072489;1067.377436;0.996675;22.737443;2.484999;0.996675;10.673774;0.709910;
19.0433;0.903686;0.903694;0.902949;0.902957;0.001088;2.487507;1.000009;1.419918;19.992136;10.674643;1999.213631;1067.464259;0.996662;22.739388;2.485164;0.996662;10.674643;0.709931;
19.1019;0.903764;0.903766;0.902986;0.902988;0.001088;2.487712;1.000002;1.420018;19.993727;10.675728;1999.372682;1067.572754;0.996652;22.741543;2.485374;0.996652;10.675728;0.709953;
19.1605;0.903767;0.903764;0.903023;0.903020;0.001088;2.487532;0.999996;1.420004;19.993667;10.675924;1999.366735;1067.592443;0.996661;22.741377;2.485419;0.996661;10.675924;0.709950;
19.2249;0.903688;0.903679;0.903059;0.903050;0.001088;2.486932;0.999990;1.419867;19.991804;10.675148;1999.180421;1067.514784;0.996691;22.738678;2.485285;0.996691;10.675148;0.709918;
19.2894;0.903535;0.903522;0.903088;0.903074;0.001087;2.485996;0.999985;1.419621;19.988344;10.673463;1998.834362;1067.346311;0.996738;22.733751;2.484980;0.996738;10.673463;0.709862;
19.3538;0.903328;0.903312;0.903105;0.903089;0.001087;2.484841;0.999982;1.419300;19.983735;10.671095;1998.373457;1067.109510;0.996795;22.727236;2.484546;0.996795;10.671095;0.709789;
19.4118;0.903116;0.903099;0.903110;0.903094;0.001086;2.483721;0.999981;1.418976;19.979037;10.668604;1997.903744;1066.860443;0.996851;22.720626;2.484086;0.996851;10.668604;0.709715;
19.4698;0.902900;0.902884;0.903105;0.903089;0.001086;2.482639;0.999982;1.418652;19.974295;10.666028;1997.429524;1066.602757;0.996905;22.713979;2.483607;0.996905;10.666028;0.709641;
19.5003;0.902793;0.902778;0.903098;0.903083;0.001086;2.482132;0.999984;1.418495;19.971969;10.664731;1997.196930;1066.473055;0.996931;22.710731;2.483365;0.996931;10.664731;0.709605;
19.5307;0.902696;0.902683;0.903088;0.903074;0.001086;2.481690;0.999985;1.418353;19.969874;10.663544;1996.987432;1066.354394;0.996953;22.707813;2.483143;0.996953;10.663544;0.709573;
19.5612;0.902611;0.902600;0.903076;0.903064;0.001085;2.481320;0.999987;1.418232;19.968053;10.662493;1996.805327;1066.249289;0.996971;22.705284;2.482946;0.996971;10.662493;0.709545;
19.6221;0.902476;0.902468;0.903049;0.903041;0.001085;2.480767;0.999992;1.418040;19.965152;10.660769;1996.515184;1066.076902;0.996999;22.701272;2.482620;0.996999;10.660769;0.709502;
19.683;0.902397;0.902395;0.903018;0.903016;0.001085;2.480528;0.999997;1.417937;19.963535;10.659714;1996.353498;1065.971358;0.997011;22.699071;2.482417;0.997011;10.659714;0.709478;
19.7439;0.902383;0.902385;0.902988;0.902990;0.001085;2.480616;1.000002;1.417930;19.963317;10.659405;1996.331665;1065.940514;0.997007;22.698832;2.482352;0.997007;10.659405;0.709477;
19.8048;0.902431;0.902437;0.902959;0.902966;0.001085;2.481010;1.000007;1.418016;19.964461;10.659842;1996.446143;1065.984211;0.996987;22.700500;2.482426;0.996987;10.659842;0.709497;
19.8657;0.902534;0.902544;0.902936;0.902946;0.001086;2.481662;1.000011;1.418183;19.966811;10.660957;1996.681090;1066.095711;0.996954;22.703848;2.482627;0.996954;10.660957;0.709535;
19.9266;0.902680;0.902692;0.902920;0.902933;0.001086;2.482496;1.000014;1.418412;19.970085;10.662614;1997.008519;1066.261369;0.996913;22.708478;2.482930;0.996913;10.662614;0.709587;
19.9875;0.902853;0.902867;0.902913;0.902926;0.001086;2.483423;1.000015;1.418677;19.973922;10.664626;1997.392190;1066.462645;0.996866;22.713880;2.483301;0.996866;10.664626;0.709648;
20.0484;0.903035;0.903048;0.902915;0.902928;0.001087;2.484346;1.000015;1.418951;19.977916;10.666781;1997.791585;1066.678087;0.996820;22.719484;2.483700;0.996820;10.666781;0.709710;
20.086;0.903142;0.903154;0.902922;0.902934;0.001087;2.484857;1.000013;1.419108;19.980239;10.668072;1998.023920;1066.807203;0.996795;22.722732;2.483941;0.996795;10.668072;0.709746;
20.1236;0.903236;0.903247;0.902931;0.902942;0.001087;2.485292;1.000012;1.419247;19.982293;10.669235;1998.229261;1066.923530;0.996773;22.725595;2.484159;0.996773;10.669235;0.709778;
20.1612;0.903316;0.903325;0.902943;0.902952;0.001087;2.485639;1.000010;1.419362;19.984009;10.670231;1998.400898;1067.023117;0.996755;22.727980;2.484346;0.996755;10.670231;0.709804;
20.1988;0.903385;0.903392;0.902956;0.902963;0.001087;2.485923;1.000007;1.419459;19.985475;10.671100;1998.547547;1067.110024;0.996741;22.730012;2.484510;0.996741;10.671100;0.709826;
20.2364;0.903437;0.903442;0.902970;0.902975;0.001087;2.486118;1.000005;1.419532;19.986586;10.671785;1998.658554;1067.178536;0.996731;22.731541;2.484641;0.996731;10.671785;0.709843;
20.2741;0.903472;0.903474;0.902985;0.902988;0.001088;2.486213;1.000003;1.419576;19.987287;10.672256;1998.728658;1067.225566;0.996727;22.732492;2.484732;0.996727;10.672256;0.709853;
20.3493;0.903481;0.903479;0.903015;0.903013;0.001087;2.486107;0.999998;1.419576;19.987404;10.672502;1998.740387;1067.250213;0.996732;22.732592;2.484784;0.996732;10.672502;0.709852;
20.4245;0.903419;0.903413;0.903041;0.903034;0.001087;2.485649;0.999993;1.419469;19.985939;10.671875;1998.593903;1067.187541;0.996755;22.730476;2.484675;0.996755;10.671875;0.709828;
20.4998;0.903297;0.903288;0.903059;0.903050;0.001087;2.484925;0.999990;1.419276;19.983198;10.670519;1998.319835;1067.051883;0.996791;22.726585;2.484428;0.996791;10.670519;0.709784;
20.575;0.903137;0.903127;0.903068;0.903058;0.001087;2.484056;0.999988;1.419030;19.979649;10.668669;1997.964933;1066.866935;0.996835;22.721580;2.484088;0.996835;10.668669;0.709727;
20.6427;0.902981;0.902970;0.903068;0.903057;0.001086;2.483255;0.999989;1.418793;19.976202;10.666814;1997.620214;1066.681353;0.996875;22.716740;2.483744;0.996875;10.666814;0.709674;
20.7104;0.902832;0.902823;0.903059;0.903050;0.001086;2.482543;0.999990;1.418574;19.972972;10.665025;1997.297217;1066.502460;0.996910;22.712225;2.483411;0.996910;10.665025;0.709624;
20.7714;0.902721;0.902714;0.903045;0.903038;0.001086;2.482044;0.999992;1.418412;19.970559;10.663643;1997.055884;1066.364297;0.996935;22.708868;2.483151;0.996935;10.663643;0.709587;
20.8323;0.902641;0.902637;0.903027;0.903023;0.001086;2.481730;0.999995;1.418300;19.968864;10.662622;1996.886382;1066.262215;0.996951;22.706529;2.482958;0.996951;10.662622;0.709561;
20.8933;0.902600;0.902599;0.903007;0.903006;0.001085;2.481627;0.999999;1.418249;19.968035;10.662053;1996.803480;1066.205323;0.996956;22.705410;2.482848;0.996956;10.662053;0.709550;
20.9542;0.902601;0.902603;0.902987;0.902989;0.001086;2.481734;1.000002;1.418259;19.968111;10.661972;1996.811146;1066.197166;0.996951;22.705561;2.482828;0.996951;10.661972;0.709552;
21.0369;0.902663;0.902668;0.902964;0.902970;0.001086;2.482174;1.000006;1.418364;19.969555;10.662603;1996.955529;1066.260288;0.996929;22.707637;2.482939;0.996929;10.662603;0.709576;
21.1196;0.902781;0.902789;0.902949;0.902957;0.001086;2.482861;1.000009;1.418550;19.972204;10.663927;1997.220390;1066.392719;0.996894;22.711389;2.483181;0.996894;10.663927;0.709619;
21.2024;0.902931;0.902940;0.902943;0.902952;0.001086;2.483662;1.000010;1.418779;19.975529;10.665676;1997.552885;1066.567569;0.996854;22.716070;2.483503;0.996854;10.665676;0.709671;
21.2768;0.903072;0.903080;0.902947;0.902955;0.001087;2.484366;1.000009;1.418991;19.978619;10.667357;1997.861928;1066.735743;0.996819;22.720402;2.483815;0.996819;10.667357;0.709719;
21.3168;0.903141;0.903148;0.902953;0.902960;0.001087;2.484685;1.000008;1.419091;19.980108;10.668196;1998.010830;1066.819648;0.996803;22.722479;2.483972;0.996803;10.668196;0.709742;
21.3569;0.903198;0.903204;0.902961;0.902967;0.001087;2.484939;1.000007;1.419175;19.981355;10.668916;1998.135518;1066.891610;0.996790;22.724213;2.484108;0.996790;10.668916;0.709761;
21.3969;0.903244;0.903248;0.902970;0.902975;0.001087;2.485123;1.000005;1.419239;19.982321;10.669492;1998.232051;1066.949214;0.996781;22.725548;2.484217;0.996781;10.669492;0.709776;
21.477;0.903302;0.903303;0.902990;0.902992;0.001087;2.485316;1.000002;1.419317;19.983533;10.670267;1998.353306;1067.026664;0.996772;22.727208;2.484365;0.996772;10.670267;0.709794;
21.557;0.903307;0.903306;0.903010;0.903009;0.001087;2.485238;0.999998;1.419315;19.983585;10.670419;1998.358512;1067.041910;0.996775;22.727237;2.484398;0.996775;10.670419;0.709793;
21.6371;0.903260;0.903256;0.903028;0.903024;0.001087;2.484904;0.999995;1.419236;19.982495;10.669943;1998.249505;1066.994273;0.996792;22.725667;2.484314;0.996792;10.669943;0.709775;
21.7087;0.903183;0.903177;0.903039;0.903033;0.001087;2.484449;0.999994;1.419113;19.980755;10.669076;1998.075481;1066.907643;0.996815;22.723198;2.484156;0.996815;10.669076;0.709747;
21.7803;0.903084;0.903078;0.903044;0.903037;0.001086;2.483914;0.999993;1.418962;19.978565;10.667934;1997.856541;1066.793355;0.996842;22.720111;2.483946;0.996842;10.667934;0.709712;
21.852;0.902979;0.902972;0.903043;0.903037;0.001086;2.483376;0.999993;1.418802;19.976241;10.666680;1997.624097;1066.668032;0.996869;22.716849;2.483714;0.996869;10.666680;0.709676;
21.9236;0.902890;0.902884;0.903034;0.903029;0.001086;2.482967;0.999994;1.418672;19.974315;10.665592;1997.431494;1066.559182;0.996889;22.714164;2.483510;0.996889;10.665592;0.709646;
21.9811;0.902836;0.902833;0.903025;0.903021;0.001086;2.482742;0.999996;1.418596;19.973171;10.664921;1997.317084;1066.492072;0.996900;22.712578;2.483384;0.996900;10.664921;0.709629;
22.0317;0.902805;0.902803;0.903016;0.903014;0.001086;2.482630;0.999997;1.418553;19.972513;10.664512;1997.251312;1066.451155;0.996906;22.711675;2.483306;0.996906;10.664512;0.709619;
22.0773;0.902790;0.902789;0.903008;0.903007;0.001086;2.482598;0.999999;1.418535;19.972216;10.664300;1997.221594;1066.429994;0.996907;22.711276;2.483264;0.996907;10.664300;0.709615;
22.1228;0.902789;0.902789;0.903000;0.903000;0.001086;2.482633;1.000000;1.418537;19.972207;10.664244;1997.220655;1066.424431;0.996906;22.711281;2.483252;0.996906;10.664244;0.709616;
22.1639;0.902797;0.902798;0.902993;0.902994;0.001086;2.482712;1.000001;1.418553;19.972415;10.664314;1997.241536;1066.431406;0.996902;22.711589;2.483263;0.996902;10.664314;0.709619;
22.2049;0.902814;0.902816;0.902987;0.902989;0.001086;2.482833;1.000002;1.418582;19.972818;10.664493;1997.281761;1066.449264;0.996896;22.712167;2.483295;0.996896;10.664493;0.709626;
22.2459;0.902839;0.902842;0.902982;0.902985;0.001086;2.482986;1.000003;1.418622;19.973381;10.664764;1997.338134;1066.476432;0.996888;22.712969;2.483344;0.996888;10.664764;0.709635;
22.3279;0.902901;0.902905;0.902975;0.902979;0.001086;2.483341;1.000004;1.418719;19.974766;10.665464;1997.476637;1066.546374;0.996870;22.714929;2.483472;0.996870;10.665464;0.709657;
22.4017;0.902968;0.902972;0.902973;0.902977;0.001086;2.483695;1.000005;1.418821;19.976240;10.666241;1997.624020;1066.624076;0.996853;22.717004;2.483615;0.996853;10.666241;0.709681;
22.4756;0.903036;0.903040;0.902975;0.902978;0.001087;2.484033;1.000004;1.418922;19.977727;10.667050;1997.772701;1066.705008;0.996836;22.719088;2.483765;0.996836;10.667050;0.709704;
22.5237;0.903074;0.903077;0.902978;0.902982;0.001087;2.484210;1.000004;1.418979;19.978562;10.667522;1997.856171;1066.752249;0.996827;22.720251;2.483854;0.996827;10.667522;0.709717;
22.5719;0.903105;0.903107;0.902983;0.902986;0.001087;2.484341;1.000003;1.419022;19.979216;10.667905;1997.921632;1066.790470;0.996820;22.721160;2.483926;0.996820;10.667905;0.709726;
22.6201;0.903126;0.903128;0.902989;0.902991;0.001087;2.484420;1.000002;1.419052;19.979666;10.668181;1997.966555;1066.818061;0.996816;22.721778;2.483978;0.996816;10.668181;0.709733;
22.7165;0.903146;0.903146;0.903000;0.903000;0.001087;2.484462;1.000000;1.419076;19.980067;10.668467;1998.006683;1066.846697;0.996814;22.722317;2.484034;0.996814;10.668467;0.709739;
22.8128;0.903131;0.903130;0.903011;0.903009;0.001087;2.484333;0.999998;1.419049;19.979713;10.668341;1997.971271;1066.834127;0.996821;22.721797;2.484013;0.996821;10.668341;0.709732;
22.9092;0.903086;0.903084;0.903018;0.903015;0.001087;2.484063;0.999997;1.418978;19.978699;10.667843;1997.869901;1066.784314;0.996834;22.720356;2.483923;0.996834;10.667843;0.709716;
23.0056;0.903023;0.903020;0.903021;0.903018;0.001086;2.483721;0.999997;1.418880;19.977287;10.667102;1997.728687;1066.710217;0.996851;22.718367;2.483786;0.996851;10.667102;0.709694;
23.1019;0.902959;0.902956;0.903019;0.903016;0.001086;2.483408;0.999997;1.418785;19.975898;10.666342;1997.589784;1066.634205;0.996867;22.716422;2.483645;0.996867;10.666342;0.709672;
23.1626;0.902928;0.902926;0.903014;0.903012;0.001086;2.483272;0.999998;1.418741;19.975231;10.665957;1997.523139;1066.595711;0.996874;22.715496;2.483573;0.996874;10.665957;0.709662;
23.2233;0.902908;0.902907;0.903009;0.903008;0.001086;2.483196;0.999999;1.418713;19.974803;10.665695;1997.480260;1066.569481;0.996878;22.714905;2.483523;0.996878;10.665695;0.709656;
23.284;0.902899;0.902899;0.903004;0.903003;0.001086;2.483178;0.999999;1.418702;19.974624;10.665566;1997.462406;1066.556567;0.996878;22.714666;2.483498;0.996878;10.665566;0.709653;
23.4054;0.902905;0.902906;0.902994;0.902995;0.001086;2.483261;1.000001;1.418716;19.974792;10.665596;1997.479219;1066.559635;0.996874;22.714923;2.483501;0.996874;10.665596;0.709656;
23.5147;0.902938;0.902940;0.902988;0.902990;0.001086;2.483459;1.000002;1.418768;19.975529;10.665955;1997.552912;1066.595486;0.996864;22.715971;2.483566;0.996864;10.665955;0.709668;
23.6793;0.903000;0.903002;0.902990;0.902991;0.001086;2.483772;1.000002;1.418862;19.976900;10.666700;1997.690021;1066.670011;0.996849;22.717893;2.483704;0.996849;10.666700;0.709690;
23.8274;0.903033;0.903034;0.902994;0.902995;0.001086;2.483913;1.000001;1.418908;19.977597;10.667104;1997.759691;1066.710403;0.996842;22.718861;2.483780;0.996842;10.667104;0.709700;
23.9364;0.903041;0.903041;0.902998;0.902999;0.001087;2.483934;1.000000;1.418919;19.977765;10.667219;1997.776530;1066.721931;0.996841;22.719089;2.483803;0.996841;10.667219;0.709703;
24.0345;0.903038;0.903038;0.903001;0.903001;0.001086;2.483904;1.000000;1.418913;19.977692;10.667199;1997.769206;1066.719884;0.996842;22.718979;2.483800;0.996842;10.667199;0.709701;
24.1326;0.903028;0.903027;0.903004;0.903003;0.001086;2.483841;0.999999;1.418896;19.977461;10.667088;1997.746133;1066.708752;0.996845;22.718651;2.483780;0.996845;10.667088;0.709698;
24.2307;0.903014;0.903014;0.903004;0.903004;0.001086;2.483767;0.999999;1.418876;19.977162;10.666932;1997.716236;1066.693221;0.996849;22.718229;2.483751;0.996849;10.666932;0.709693;
24.4269;0.902995;0.902995;0.903003;0.903003;0.001086;2.483676;1.000000;1.418848;19.976747;10.666701;1997.674660;1066.670106;0.996854;22.717648;2.483708;0.996854;10.666701;0.709686;
24.6231;0.902989;0.902989;0.903001;0.903001;0.001086;2.483656;1.000000;1.418840;19.976622;10.666622;1997.662245;1066.662235;0.996855;22.717478;2.483693;0.996855;10.666622;0.709685;
24.7997;0.902992;0.902992;0.903000;0.903000;0.001086;2.483674;1.000000;1.418844;19.976679;10.666645;1997.667872;1066.664502;0.996854;22.717560;2.483697;0.996854;10.666645;0.709686;
24.9763;0.902997;0.902997;0.903000;0.903000;0.001086;2.483701;1.000000;1.418851;19.976786;10.666700;1997.678570;1066.670007;0.996852;22.717711;2.483707;0.996852;10.666700;0.709687;
25.3295;0.903001;0.903002;0.903000;0.903000;0.001086;2.483724;1.000000;1.418858;19.976891;10.666759;1997.689096;1066.675933;0.996851;22.717857;2.483718;0.996851;10.666759;0.709689;
25.6827;0.903002;0.903002;0.903000;0.903000;0.001086;2.483722;1.000000;1.418858;19.976893;10.666763;1997.689306;1066.676279;0.996851;22.717860;2.483719;0.996851;10.666763;0.709689;
26.0358;0.903001;0.903001;0.903000;0.903000;0.001086;2.483717;1.000000;1.418857;19.976873;10.666752;1997.687254;1066.675226;0.996851;22.717831;2.483717;0.996851;10.666752;0.709689;
26.7422;0.903000;0.903000;0.903000;0.903000;0.001086;2.483715;1.000000;1.418856;19.976863;10.666747;1997.686342;1066.674699;0.996852;22.717818;2.483716;0.996852;10.666747;0.709689;
28.1549;0.903000;0.903000;0.903000;0.903000;0.001086;2.483716;1.000000;1.418856;19.976865;10.666748;1997.686497;1066.674771;0.996852;22.717820;2.483716;0.996852;10.666748;0.709689;
30;0.903000;0.903000;0.903000;0.903000;0.001086;2.483716;1.000000;1.418856;19.976865;10.666748;1997.686533;1066.674791;0.996852;22.717821;2.483716;0.996852;10.666748;0.709689;
