time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679016;1997.905435;967.901650;1.000014;22.199820;2.420683;1.000014;9.679016;0.729542;
1e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679016;1997.905434;967.901649;1.000014;22.199820;2.420683;1.000014;9.679016;0.729542;
2e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679016;1997.905434;967.901649;1.000014;22.199820;2.420683;1.000014;9.679016;0.729542;
4e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905435;967.901651;1.000014;22.199820;2.420683;1.000014;9.679017;0.729542;
8e-06;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905437;967.901653;1.000014;22.199820;2.420683;1.000014;9.679017;0.729542;
1.6e-05;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905440;967.901659;1.000014;22.199820;2.420683;1.000014;9.679017;0.729542;
3.2e-05;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979054;9.679017;1997.905448;967.901670;1.000014;22.199821;2.420683;1.000014;9.679017;0.729542;
6.4e-05;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979055;9.679017;1997.905462;967.901691;1.000014;22.199821;2.420683;1.000014;9.679017;0.729542;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001059;2.420464;1.000000;1.224005;19.979055;9.679017;1997.905490;967.901735;1.000014;22.199821;2.420683;1.000014;9.679017;0.729542;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001059;2.420463;1.000000;1.224005;19.979055;9.679018;1997.905547;967.901821;1.000014;22.199822;2.420683;1.000014;9.679018;0.729542;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001059;2.420463;1.000000;1.224005;19.979057;9.679020;1997.905659;967.901992;1.000014;22.199823;2.420682;1.000014;9.679020;0.729542;
0.001024;0.902958;0.902958;0.903000;0.903000;0.001059;2.420462;1.000000;1.224005;19.979059;9.679023;1997.905882;967.902330;1.000014;22.199825;2.420682;1.000014;9.679023;0.729542;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001059;2.420460;1.000000;1.224005;19.979063;9.679030;1997.906317;967.902986;1.000014;22.199830;2.420680;1.000014;9.679030;0.729542;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001059;2.420457;1.000000;1.224005;19.979071;9.679042;1997.907148;967.904224;1.000015;22.199839;2.420676;1.000015;9.679042;0.729542;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001059;2.420451;1.000000;1.224005;19.979087;9.679064;1997.908674;967.906435;1.000015;22.199856;2.420671;1.000015;9.679064;0.729542;
0.016384;0.902960;0.902960;0.903000;0.903000;0.001059;2.420441;1.000000;1.224005;19.979113;9.679100;1997.911312;967.909987;1.000015;22.199884;2.420661;1.000015;9.679100;0.729541;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001059;2.420431;1.000000;1.224006;19.979156;9.679147;1997.915631;967.914700;1.000016;22.199932;2.420648;1.000016;9.679147;0.729541;
0.065536;0.902965;0.902966;0.902998;0.902999;0.001059;2.420429;1.000000;1.224008;19.979234;9.679193;1997.923449;967.919317;1.000016;22.200021;2.420638;1.000016;9.679193;0.729542;
0.098304;0.902969;0.902969;0.902997;0.902998;0.001059;2.420443;1.000000;1.224013;19.979321;9.679209;1997.932113;967.920869;1.000015;22.200121;2.420639;1.000015;9.679209;0.729544;
0.16384;0.902979;0.902980;0.902996;0.902997;0.001059;2.420484;1.000001;1.224025;19.979555;9.679241;1997.955523;967.924084;1.000013;22.200391;2.420653;1.000013;9.679241;0.729548;
0.229376;0.902993;0.902994;0.902996;0.902997;0.001059;2.420535;1.000001;1.224040;19.979854;9.679286;1997.985357;967.928574;1.000011;22.200736;2.420676;1.000011;9.679286;0.729554;
0.360448;0.903010;0.903011;0.902997;0.902998;0.001059;2.420599;1.000000;1.224061;19.980234;9.679344;1998.023350;967.934428;1.000007;22.201174;2.420706;1.000007;9.679344;0.729563;
0.49152;0.903016;0.903016;0.902999;0.902999;0.001059;2.420626;1.000000;1.224068;19.980344;9.679342;1998.034389;967.934194;1.000006;22.201303;2.420717;1.000006;9.679342;0.729567;
0.622592;0.903012;0.903012;0.903001;0.903001;0.001059;2.420629;1.000000;1.224067;19.980266;9.679294;1998.026592;967.929392;1.000006;22.201214;2.420712;1.000006;9.679294;0.729568;
0.753664;0.903006;0.903006;0.903001;0.903001;0.001059;2.420623;1.000000;1.224063;19.980122;9.679230;1998.012197;967.922973;1.000006;22.201050;2.420701;1.000006;9.679230;0.729567;
0.884736;0.902999;0.902999;0.903001;0.903001;0.001059;2.420614;1.000000;1.224057;19.979963;9.679163;1997.996307;967.916283;1.000007;22.200869;2.420688;1.000007;9.679163;0.729566;
0.999999;0.902995;0.902995;0.903001;0.903001;0.001059;2.420613;1.000000;1.224054;19.979874;9.679119;1997.987372;967.911876;1.000007;22.200767;2.420681;1.000007;9.679119;0.729566;
0.999999;0.025330;0.025330;0.903001;0.903001;0.002187;5.000000;1.000000;1.224054;-0.000000;28.088460;-0.000000;2808.846043;0.435428;64.507778;3.718765;0.435428;28.088460;0.509451;
1;0.025330;0.025330;0.903000;0.903000;0.002187;5.000000;1.000000;1.224054;0.000000;28.088053;0.000000;2808.805305;0.435424;64.507310;3.718796;0.435424;28.088053;0.509445;
1;0.025330;0.025330;0.903000;0.903000;0.002187;5.000000;1.000000;1.224054;-0.000000;28.087646;-0.000000;2808.764569;0.435421;64.506842;3.718827;0.435421;28.087646;0.509439;
1;0.025329;0.025329;0.902998;0.902999;0.002187;5.000000;1.000000;1.224054;0.000000;28.086831;0.000000;2808.683102;0.435415;64.505907;3.718889;0.435415;28.086831;0.509427;
1.00001;0.025327;0.025327;0.902995;0.902996;0.002187;5.000000;1.000001;1.224054;0.000000;28.085202;0.000000;2808.520190;0.435402;64.504036;3.719012;0.435402;28.085202;0.509402;
1.00002;0.025324;0.025324;0.902989;0.902991;0.002187;5.000000;1.000002;1.224054;0.000000;28.081945;0.000000;2808.194453;0.435377;64.500295;3.719260;0.435377;28.081945;0.509353;
1.00003;0.025318;0.025319;0.902977;0.902981;0.002187;5.000000;1.000004;1.224054;-0.000000;28.075433;-0.000000;2807.543331;0.435327;64.492817;3.719754;0.435327;28.075433;0.509256;
1.00006;0.025307;0.025307;0.902954;0.902961;0.002187;5.000000;1.000008;1.224054;0.000000;28.062425;0.000000;2806.242499;0.435226;64.477874;3.720741;0.435226;28.062425;0.509061;
1.00013;0.025283;0.025283;0.902906;0.902921;0.002187;5.000000;1.000016;1.224054;0.000000;28.036465;0.000000;2803.646469;0.435024;64.448044;3.722713;0.435024;28.036465;0.508671;
1.00026;0.025236;0.025237;0.902812;0.902841;0.002187;5.000000;1.000032;1.224055;0.000000;27.984769;0.000000;2798.476857;0.434623;64.388599;3.726640;0.434623;27.984769;0.507892;
1.00051;0.025143;0.025144;0.902622;0.902680;0.002187;5.000000;1.000064;1.224059;0.000000;27.882267;0.000000;2788.226717;0.433826;64.270571;3.734436;0.433826;27.882267;0.506337;
1.00102;0.024959;0.024963;0.902244;0.902359;0.002187;5.000000;1.000128;1.224075;0.000000;27.680771;0.000000;2768.077142;0.432256;64.037919;3.749795;0.432256;27.680771;0.503238;
1.00205;0.024605;0.024611;0.901486;0.901718;0.002187;5.000000;1.000257;1.224137;0.000000;27.291371;0.000000;2729.137106;0.429205;63.585895;3.779606;0.429205;27.291371;0.497089;
1.00307;0.024267;0.024276;0.900730;0.901076;0.002187;5.000000;1.000385;1.224240;0.000000;26.919427;0.000000;2691.942698;0.426270;63.151117;3.808241;0.426270;26.919427;0.491005;
1.0041;0.023943;0.023956;0.899974;0.900436;0.002187;5.000000;1.000513;1.224384;-0.000000;26.564119;-0.000000;2656.411899;0.423448;62.732973;3.835744;0.423448;26.564119;0.484991;
1.00512;0.023634;0.023649;0.899219;0.899795;0.002187;5.000000;1.000641;1.224570;0.000000;26.224656;0.000000;2622.465645;0.420733;62.330856;3.862161;0.420733;26.224656;0.479047;
1.00614;0.023339;0.023357;0.898464;0.899155;0.002187;5.000000;1.000769;1.224797;0.000000;25.900281;0.000000;2590.028075;0.418123;61.944171;3.887534;0.418123;25.900281;0.473176;
1.00717;0.023057;0.023077;0.897709;0.898515;0.002187;5.000000;1.000897;1.225065;-0.000000;25.590271;-0.000000;2559.027126;0.415613;61.572342;3.911906;0.415613;25.590271;0.467379;
1.00819;0.022787;0.022810;0.896956;0.897875;0.002187;5.000000;1.001025;1.225374;0.000000;25.293944;0.000000;2529.394379;0.413200;61.214812;3.935315;0.413200;25.293944;0.461659;
1.00922;0.022529;0.022555;0.896203;0.897236;0.002187;5.000000;1.001153;1.225724;0.000000;25.010649;0.000000;2501.064899;0.410880;60.871043;3.957801;0.410880;25.010649;0.456015;
1.01024;0.022282;0.022310;0.895450;0.896597;0.002187;5.000000;1.001281;1.226115;-0.000000;24.739771;-0.000000;2473.977055;0.408648;60.540515;3.979401;0.408648;24.739771;0.450451;
1.01126;0.022046;0.022077;0.894699;0.895959;0.002187;5.000000;1.001408;1.226548;0.000000;24.480723;0.000000;2448.072346;0.406503;60.222726;4.000151;0.406503;24.480723;0.444966;
1.01229;0.021820;0.021853;0.893948;0.895321;0.002187;5.000000;1.001536;1.227022;-0.000000;24.232952;-0.000000;2423.295232;0.404441;59.917193;4.020083;0.404441;24.232952;0.439562;
1.01331;0.021604;0.021640;0.893197;0.894683;0.002187;5.000000;1.001663;1.227536;0.000000;23.995930;0.000000;2399.592973;0.402458;59.623450;4.039232;0.402458;23.995930;0.434240;
1.01434;0.021397;0.021435;0.892447;0.894046;0.002187;5.000000;1.001791;1.228092;-0.000000;23.769155;-0.000000;2376.915482;0.400552;59.341045;4.057628;0.400552;23.769155;0.428999;
1.01536;0.021199;0.021239;0.891698;0.893409;0.002187;5.000000;1.001918;1.228688;0.000000;23.552152;0.000000;2355.215176;0.398719;59.069544;4.075302;0.398719;23.552152;0.423841;
1.01638;0.021009;0.021052;0.890950;0.892772;0.002187;5.000000;1.002046;1.229326;-0.000000;23.344469;-0.000000;2334.446850;0.396958;58.808530;4.092283;0.396958;23.344469;0.418767;
1.01741;0.020828;0.020873;0.890202;0.892136;0.002187;5.000000;1.002173;1.230005;0.000000;23.145675;0.000000;2314.567543;0.395264;58.557600;4.108598;0.395264;23.145675;0.413775;
1.01843;0.020654;0.020701;0.889455;0.891500;0.002187;5.000000;1.002300;1.230724;0.000000;22.955364;0.000000;2295.536424;0.393635;58.316363;4.124274;0.393635;22.955364;0.408866;
1.01946;0.020487;0.020537;0.888708;0.890865;0.002187;5.000000;1.002427;1.231484;0.000000;22.773147;0.000000;2277.314675;0.392070;58.084448;4.139336;0.392070;22.773147;0.404041;
1.02048;0.020328;0.020380;0.887963;0.890230;0.002187;5.000000;1.002554;1.232286;-0.000000;22.598654;-0.000000;2259.865390;0.390565;57.861492;4.153810;0.390565;22.598654;0.399300;
1.0215;0.020175;0.020229;0.887217;0.889596;0.002187;5.000000;1.002681;1.233128;-0.000000;22.431535;-0.000000;2243.153469;0.389118;57.647150;4.167719;0.389118;22.431535;0.394641;
1.02253;0.020028;0.020084;0.886473;0.888962;0.002187;5.000000;1.002808;1.234010;0.000000;22.271455;0.000000;2227.145526;0.387727;57.441087;4.181085;0.387727;22.271455;0.390064;
1.02355;0.019888;0.019946;0.885729;0.888328;0.002187;5.000000;1.002934;1.234934;0.000000;22.118098;0.000000;2211.809801;0.386390;57.242981;4.193931;0.386390;22.118098;0.385571;
1.02458;0.019753;0.019814;0.884986;0.887695;0.002187;5.000000;1.003061;1.235898;0.000000;21.971161;0.000000;2197.116070;0.385105;57.052522;4.206277;0.385105;21.971161;0.381159;
1.0256;0.019624;0.019687;0.884244;0.887063;0.002187;5.000000;1.003188;1.236903;0.000000;21.830356;0.000000;2183.035574;0.383869;56.869414;4.218143;0.383869;21.830356;0.376828;
1.02662;0.019500;0.019565;0.883503;0.886431;0.002187;5.000000;1.003314;1.237949;0.000000;21.695409;0.000000;2169.540933;0.382680;56.693370;4.229548;0.382680;21.695409;0.372578;
1.02765;0.019382;0.019448;0.882762;0.885799;0.002187;5.000000;1.003440;1.239036;0.000000;21.566061;0.000000;2156.606084;0.381538;56.524114;4.240512;0.381538;21.566061;0.368408;
1.02867;0.019268;0.019337;0.882022;0.885168;0.002187;5.000000;1.003567;1.240163;-0.000000;21.442062;-0.000000;2144.206208;0.380439;56.361380;4.251051;0.380439;21.442062;0.364318;
1.0297;0.019159;0.019229;0.881282;0.884537;0.002187;5.000000;1.003693;1.241330;0.000000;21.323177;0.000000;2132.317667;0.379383;56.204915;4.261182;0.379383;21.323177;0.360306;
1.03072;0.019054;0.019126;0.880544;0.883906;0.002187;5.000000;1.003819;1.242538;0.000000;21.209179;0.000000;2120.917947;0.378368;56.054473;4.270923;0.378368;21.209179;0.356371;
1.03174;0.018953;0.019028;0.879806;0.883277;0.002187;5.000000;1.003945;1.243787;-0.000000;21.099856;-0.000000;2109.985598;0.377391;55.909819;4.280288;0.377391;21.099856;0.352514;
1.03277;0.018857;0.018933;0.879069;0.882647;0.002187;5.000000;1.004071;1.245077;0.000000;20.995002;0.000000;2099.500179;0.376452;55.770726;4.289293;0.376452;20.995002;0.348732;
1.03379;0.018764;0.018843;0.878332;0.882018;0.002187;5.000000;1.004196;1.246406;-0.000000;20.894422;-0.000000;2089.442211;0.375550;55.636976;4.297952;0.375550;20.894422;0.345025;
1.03482;0.018675;0.018756;0.877597;0.881390;0.002187;5.000000;1.004322;1.247776;-0.000000;20.797931;-0.000000;2079.793125;0.374681;55.508361;4.306279;0.374681;20.797931;0.341392;
1.03584;0.018589;0.018672;0.876862;0.880762;0.002187;5.000000;1.004448;1.249187;0.000000;20.705352;0.000000;2070.535220;0.373847;55.384679;4.314287;0.373847;20.705352;0.337832;
1.03686;0.018507;0.018592;0.876127;0.880134;0.002187;5.000000;1.004573;1.250638;-0.000000;20.616516;-0.000000;2061.651615;0.373044;55.265737;4.321990;0.373044;20.616516;0.334343;
1.03789;0.018429;0.018515;0.875394;0.879507;0.002187;5.000000;1.004699;1.252129;0.000000;20.531262;0.000000;2053.126212;0.372272;55.151350;4.329398;0.372272;20.531262;0.330925;
1.03891;0.018353;0.018441;0.874661;0.878881;0.002187;5.000000;1.004824;1.253661;0.000000;20.449437;0.000000;2044.943657;0.371529;55.041339;4.336525;0.371529;20.449437;0.327577;
1.03994;0.018280;0.018371;0.873929;0.878254;0.002187;5.000000;1.004949;1.255233;-0.000000;20.370893;-0.000000;2037.089301;0.370815;54.935534;4.343382;0.370815;20.370893;0.324297;
1.04096;0.018210;0.018303;0.873198;0.877629;0.002187;5.000000;1.005074;1.256845;-0.000000;20.295492;-0.000000;2029.549167;0.370128;54.833769;4.349978;0.370128;20.295492;0.321084;
1.04198;0.018143;0.018237;0.872468;0.877004;0.002187;5.000000;1.005199;1.258498;0.000000;20.223099;0.000000;2022.309916;0.369467;54.735887;4.356326;0.369467;20.223099;0.317938;
1.04301;0.018078;0.018175;0.871738;0.876379;0.002187;5.000000;1.005324;1.260191;-0.000000;20.153588;-0.000000;2015.358816;0.368832;54.641737;4.362434;0.368832;20.153588;0.314856;
1.04403;0.018016;0.018114;0.871009;0.875755;0.002187;5.000000;1.005449;1.261924;0.000000;20.086837;0.000000;2008.683715;0.368220;54.551171;4.368312;0.368220;20.086837;0.311838;
1.04506;0.017956;0.018057;0.870281;0.875131;0.002187;5.000000;1.005574;1.263697;-0.000000;20.022730;-0.000000;2002.273007;0.367632;54.464051;4.373970;0.367632;20.022730;0.308883;
1.04608;0.017899;0.018001;0.869553;0.874508;0.002187;5.000000;1.005698;1.265510;0.000000;19.961156;0.000000;1996.115613;0.367067;54.380242;4.379417;0.367067;19.961156;0.305989;
1.0471;0.017844;0.017948;0.868826;0.873885;0.002187;5.000000;1.005823;1.267363;-0.000000;19.902009;-0.000000;1990.200948;0.366522;54.299616;4.384660;0.366522;19.902009;0.303156;
1.04813;0.017791;0.017896;0.868100;0.873263;0.002187;5.000000;1.005947;1.269256;0.000000;19.845189;0.000000;1984.518905;0.365999;54.222047;4.389708;0.365999;19.845189;0.300382;
1.04915;0.017740;0.017847;0.867375;0.872642;0.002187;5.000000;1.006072;1.271189;0.000000;19.790598;0.000000;1979.059824;0.365495;54.147417;4.394569;0.365495;19.790598;0.297665;
1.05018;0.017690;0.017800;0.866651;0.872020;0.002187;5.000000;1.006196;1.273163;-0.000000;19.738145;-0.000000;1973.814477;0.365010;54.075612;4.399250;0.365010;19.738145;0.295006;
1.0512;0.017643;0.017754;0.865927;0.871400;0.002187;5.000000;1.006320;1.275176;-0.000000;19.687740;-0.000000;1968.774046;0.364544;54.006523;4.403759;0.364544;19.687740;0.292402;
1.05222;0.017597;0.017711;0.865204;0.870779;0.002187;5.000000;1.006444;1.277229;0.000000;19.639301;0.000000;1963.930100;0.364095;53.940043;4.408103;0.364095;19.639301;0.289852;
1.05325;0.017553;0.017669;0.864482;0.870160;0.002187;5.000000;1.006568;1.279322;-0.000000;19.592746;-0.000000;1959.274582;0.363663;53.876072;4.412287;0.363663;19.592746;0.287356;
1.05427;0.017511;0.017628;0.863760;0.869541;0.002187;5.000000;1.006692;1.281455;-0.000000;19.547998;-0.000000;1954.799787;0.363248;53.814512;4.416319;0.363248;19.547998;0.284912;
1.0553;0.017471;0.017590;0.863040;0.868922;0.002187;5.000000;1.006816;1.283628;0.000000;19.504983;0.000000;1950.498349;0.362848;53.755271;4.420204;0.362848;19.504983;0.282519;
1.05632;0.017431;0.017552;0.862320;0.868304;0.002187;5.000000;1.006939;1.285840;-0.000000;19.463632;-0.000000;1946.363222;0.362463;53.698259;4.423949;0.362463;19.463632;0.280176;
1.05734;0.017394;0.017517;0.861600;0.867686;0.002187;5.000000;1.007063;1.288092;0.000000;19.423877;0.000000;1942.387667;0.362093;53.643390;4.427559;0.362093;19.423877;0.277882;
1.05837;0.017357;0.017482;0.860882;0.867069;0.002187;5.000000;1.007186;1.290384;-0.000000;19.385652;-0.000000;1938.565238;0.361736;53.590581;4.431039;0.361736;19.385652;0.275635;
1.05939;0.017322;0.017449;0.860164;0.866452;0.002187;5.000000;1.007310;1.292716;-0.000000;19.348898;-0.000000;1934.889765;0.361393;53.539753;4.434396;0.361393;19.348898;0.273436;
1.06042;0.017289;0.017417;0.859447;0.865836;0.002187;5.000000;1.007433;1.295087;-0.000000;19.313553;-0.000000;1931.355348;0.361063;53.490831;4.437632;0.361063;19.313553;0.271282;
1.06144;0.017256;0.017386;0.858731;0.865220;0.002187;5.000000;1.007556;1.297498;0.000000;19.279563;0.000000;1927.956337;0.360745;53.443740;4.440755;0.360745;19.279563;0.269172;
1.06246;0.017225;0.017357;0.858016;0.864605;0.002187;5.000000;1.007679;1.299949;-0.000000;19.246873;-0.000000;1924.687326;0.360439;53.398411;4.443767;0.360439;19.246873;0.267107;
1.06349;0.017194;0.017329;0.857301;0.863990;0.002187;5.000000;1.007802;1.302439;0.000000;19.215431;0.000000;1921.543139;0.360145;53.354777;4.446674;0.360145;19.215431;0.265083;
1.06451;0.017165;0.017301;0.856587;0.863376;0.002187;5.000000;1.007925;1.304969;0.000000;19.185188;0.000000;1918.518821;0.359861;53.312773;4.449479;0.359861;19.185188;0.263102;
1.06554;0.017137;0.017275;0.855874;0.862762;0.002187;5.000000;1.008048;1.307538;-0.000000;19.156096;-0.000000;1915.609625;0.359588;53.272336;4.452187;0.359588;19.156096;0.261161;
1.06656;0.017110;0.017250;0.855162;0.862149;0.002187;5.000000;1.008170;1.310146;0.000000;19.128110;0.000000;1912.811010;0.359325;53.233407;4.454802;0.359325;19.128110;0.259259;
1.06861;0.017059;0.017202;0.853739;0.860924;0.002187;5.000000;1.008415;1.315482;-0.000000;19.075262;-0.000000;1907.526169;0.358829;53.159803;4.459771;0.358829;19.075262;0.255570;
1.07;0.017026;0.017172;0.852774;0.860092;0.002187;5.000000;1.008582;1.319198;-0.000000;19.041578;-0.000000;1904.157832;0.358512;53.112847;4.462959;0.358512;19.041578;0.253147;
1.07;0.998947;1.007519;0.852774;0.860092;0.002187;5.000000;1.008582;1.319198;22.260051;4.828831;2226.005123;482.883067;0.809945;28.122619;3.344590;0.809945;4.828831;0.607901;
1.07;0.998950;1.007523;0.852774;0.860093;0.002187;5.000000;1.008582;1.319201;22.260128;4.828972;2226.012825;482.897225;0.809949;28.122620;3.344567;0.809949;4.828972;0.607905;
1.07;0.998954;1.007526;0.852775;0.860093;0.002187;5.000000;1.008582;1.319204;22.260205;4.829114;2226.020527;482.911382;0.809953;28.122620;3.344544;0.809953;4.829114;0.607908;
1.07;0.998961;1.007533;0.852775;0.860093;0.002187;5.000000;1.008581;1.319209;22.260359;4.829397;2226.035930;482.939696;0.809960;28.122621;3.344498;0.809960;4.829397;0.607916;
1.07001;0.998974;1.007547;0.852775;0.860093;0.002187;5.000000;1.008581;1.319220;22.260667;4.829963;2226.066736;482.996322;0.809975;28.122622;3.344406;0.809975;4.829963;0.607931;
1.07001;0.999002;1.007575;0.852776;0.860094;0.002187;5.000000;1.008581;1.319241;22.261283;4.831096;2226.128341;483.109566;0.810005;28.122624;3.344222;0.810005;4.831096;0.607960;
1.07003;0.999057;1.007630;0.852778;0.860096;0.002187;5.000000;1.008581;1.319284;22.262515;4.833360;2226.251525;483.336014;0.810065;28.122630;3.343855;0.810065;4.833360;0.608019;
1.07006;0.999168;1.007741;0.852782;0.860099;0.002187;5.000000;1.008580;1.319371;22.264978;4.837888;2226.497793;483.788758;0.810184;28.122642;3.343122;0.810184;4.837888;0.608137;
1.07013;0.999389;1.007963;0.852790;0.860106;0.002187;5.000000;1.008579;1.319543;22.269899;4.846936;2226.989920;484.693636;0.810423;28.122675;3.341658;0.810423;4.846936;0.608373;
1.07025;0.999831;1.008406;0.852805;0.860119;0.002187;5.000000;1.008576;1.319888;22.279725;4.865009;2227.972550;486.500950;0.810898;28.122771;3.338743;0.810898;4.865009;0.608843;
1.07051;1.000711;1.009288;0.852837;0.860146;0.002187;5.000000;1.008571;1.320578;22.299314;4.901058;2229.931361;490.105814;0.811844;28.123082;3.332964;0.811844;4.901058;0.609779;
1.07102;1.002461;1.011042;0.852900;0.860201;0.002187;5.000000;1.008560;1.321955;22.338236;4.972766;2233.823572;497.276565;0.813714;28.124172;3.321607;0.813714;4.972766;0.611637;
1.07205;1.005917;1.014505;0.853028;0.860311;0.002187;5.000000;1.008538;1.324706;22.415093;5.114628;2241.509332;511.462786;0.817373;28.128168;3.299671;0.817373;5.114628;0.615291;
1.07307;1.009317;1.017911;0.853159;0.860424;0.002187;5.000000;1.008515;1.327449;22.490662;5.254384;2249.066151;525.438434;0.820925;28.134476;3.278748;0.820925;5.254384;0.618865;
1.07409;1.012662;1.021262;0.853293;0.860540;0.002187;5.000000;1.008492;1.330184;22.564983;5.392020;2256.498321;539.201996;0.824372;28.142972;3.258802;0.824372;5.392020;0.622364;
1.07512;1.015955;1.024559;0.853430;0.860657;0.002187;5.000000;1.008469;1.332912;22.638103;5.527530;2263.810262;552.752998;0.827717;28.153542;3.239795;0.827717;5.527530;0.625789;
1.07614;1.019198;1.027805;0.853569;0.860777;0.002187;5.000000;1.008445;1.335633;22.710063;5.660914;2271.006269;566.091397;0.830963;28.166076;3.221692;0.830963;5.660914;0.629142;
1.07717;1.022392;1.031001;0.853711;0.860900;0.002187;5.000000;1.008420;1.338345;22.780905;5.792176;2278.090477;579.217577;0.834114;28.180469;3.204459;0.834114;5.792176;0.632426;
1.07819;1.025539;1.034149;0.853856;0.861024;0.002187;5.000000;1.008395;1.341050;22.850668;5.921323;2285.066842;592.132251;0.837171;28.196624;3.188064;0.837171;5.921323;0.635643;
1.07921;1.028641;1.037251;0.854003;0.861151;0.002187;5.000000;1.008370;1.343747;22.919391;6.048364;2291.939139;604.836423;0.840138;28.214447;3.172473;0.840138;6.048364;0.638794;
1.08024;1.031699;1.040308;0.854152;0.861280;0.002187;5.000000;1.008344;1.346435;22.987110;6.173314;2298.710967;617.331351;0.843017;28.233850;3.157657;0.843017;6.173314;0.641883;
1.08126;1.034715;1.043322;0.854304;0.861410;0.002187;5.000000;1.008318;1.349115;23.053858;6.296185;2305.385758;629.618521;0.845810;28.254749;3.143586;0.845810;6.296185;0.644910;
1.08229;1.037690;1.046294;0.854459;0.861543;0.002187;5.000000;1.008291;1.351787;23.119668;6.416996;2311.966782;641.699627;0.848521;28.277064;3.130231;0.848521;6.416996;0.647878;
1.08331;1.040625;1.049225;0.854616;0.861678;0.002187;5.000000;1.008264;1.354450;23.184572;6.535765;2318.457153;653.576544;0.851151;28.300721;3.117565;0.851151;6.535765;0.650788;
1.08433;1.043523;1.052118;0.854775;0.861815;0.002187;5.000000;1.008237;1.357104;23.248598;6.652513;2324.859841;665.251308;0.853702;28.325647;3.105562;0.853702;6.652513;0.653642;
1.08536;1.046383;1.054973;0.854936;0.861954;0.002187;5.000000;1.008209;1.359749;23.311777;6.767261;2331.177671;676.726102;0.856178;28.351775;3.094195;0.856178;6.767261;0.656441;
1.08638;1.049208;1.057791;0.855100;0.862095;0.002187;5.000000;1.008181;1.362386;23.374133;6.880032;2337.413337;688.003237;0.858579;28.379040;3.083442;0.858579;6.880032;0.659188;
1.08741;1.051998;1.060574;0.855266;0.862238;0.002187;5.000000;1.008152;1.365013;23.435694;6.990851;2343.569402;699.085135;0.860908;28.407382;3.073277;0.860908;6.990851;0.661882;
1.08843;1.054754;1.063323;0.855434;0.862383;0.002187;5.000000;1.008123;1.367631;23.496483;7.099743;2349.648306;709.974315;0.863168;28.436742;3.063679;0.863168;7.099743;0.664526;
1.08945;1.057478;1.066038;0.855605;0.862530;0.002187;5.000000;1.008094;1.370239;23.556524;7.206734;2355.652374;720.673382;0.865360;28.467064;3.054625;0.865360;7.206734;0.667121;
1.09048;1.060171;1.068720;0.855777;0.862679;0.002187;5.000000;1.008064;1.372838;23.615838;7.311850;2361.583817;731.185011;0.867486;28.498297;3.046095;0.867486;7.311850;0.669668;
1.0915;1.062832;1.071371;0.855952;0.862829;0.002187;5.000000;1.008034;1.375428;23.674447;7.415119;2367.444739;741.511939;0.869548;28.530390;3.038068;0.869548;7.415119;0.672169;
1.09226;1.064788;1.073319;0.856083;0.862942;0.002187;5.000000;1.008012;1.377343;23.717490;7.490565;2371.749027;749.056543;0.871037;28.554727;3.032424;0.871037;7.490565;0.673995;
1.09226;1.064788;1.073319;0.856083;0.862942;0.002187;5.000005;1.008012;1.377343;23.717495;7.490582;2371.749528;749.058177;0.871037;28.554743;3.032424;0.871037;7.490582;0.673995;
1.09226;1.064791;1.073322;0.856083;0.862942;0.002187;4.999966;1.008012;1.377345;23.717552;7.490680;2371.755167;749.068046;0.871039;28.554776;3.032417;0.871039;7.490680;0.673997;
1.09226;1.064793;1.073324;0.856083;0.862942;0.002187;4.999927;1.008012;1.377348;23.717608;7.490779;2371.760806;749.077907;0.871041;28.554808;3.032410;0.871041;7.490779;0.673999;
1.09227;1.064798;1.073329;0.856084;0.862942;0.002187;4.999849;1.008012;1.377353;23.717721;7.490976;2371.772084;749.097629;0.871045;28.554873;3.032395;0.871045;7.490976;0.674004;
1.09227;1.064809;1.073339;0.856084;0.862943;0.002187;4.999694;1.008011;1.377363;23.717946;7.491371;2371.794639;749.137071;0.871053;28.555002;3.032366;0.871053;7.491371;0.674014;
1.09228;1.064829;1.073360;0.856086;0.862944;0.002187;4.999385;1.008011;1.377383;23.718397;7.492159;2371.839746;749.215947;0.871068;28.555260;3.032309;0.871068;7.492159;0.674033;
1.09229;1.064870;1.073401;0.856089;0.862946;0.002187;4.998765;1.008011;1.377423;23.719299;7.493737;2371.929946;749.373663;0.871099;28.555778;3.032193;0.871099;7.493737;0.674071;
1.09233;1.064952;1.073482;0.856094;0.862951;0.002186;4.997527;1.008010;1.377504;23.721103;7.496890;2372.110291;749.688956;0.871161;28.556813;3.031961;0.871161;7.496890;0.674147;
1.09239;1.065116;1.073645;0.856105;0.862961;0.002185;4.995054;1.008008;1.377665;23.724708;7.503190;2372.470765;750.318988;0.871285;28.558885;3.031500;0.871285;7.503190;0.674300;
1.09252;1.065443;1.073971;0.856127;0.862980;0.002183;4.990123;1.008004;1.377987;23.731908;7.515768;2373.190842;751.576834;0.871531;28.563039;3.030583;0.871531;7.515768;0.674604;
1.09277;1.066096;1.074621;0.856172;0.863018;0.002178;4.980320;1.007996;1.378630;23.746275;7.540837;2374.627540;754.083691;0.872021;28.571378;3.028768;0.872021;7.540837;0.675211;
1.09329;1.067396;1.075915;0.856261;0.863095;0.002170;4.960942;1.007981;1.379915;23.774872;7.590623;2377.487248;759.062305;0.872990;28.588184;3.025218;0.872990;7.590623;0.676417;
1.09431;1.069973;1.078479;0.856442;0.863251;0.002153;4.923085;1.007950;1.382478;23.831530;7.688811;2383.153041;768.881055;0.874883;28.622291;3.018428;0.874883;7.688811;0.678798;
1.09533;1.072519;1.081012;0.856624;0.863408;0.002137;4.886404;1.007919;1.385030;23.887481;7.785162;2388.748139;778.516198;0.876717;28.657022;3.012042;0.876717;7.785162;0.681137;
1.09636;1.075034;1.083513;0.856809;0.863566;0.002122;4.850869;1.007887;1.387572;23.942740;7.879702;2394.274036;787.970214;0.878494;28.692335;3.006045;0.878494;7.879702;0.683437;
1.09738;1.077521;1.085984;0.856995;0.863727;0.002107;4.816449;1.007855;1.390104;23.997323;7.972459;2399.732306;797.245930;0.880215;28.728195;3.000422;0.880215;7.972459;0.685697;
1.09841;1.079978;1.088426;0.857184;0.863889;0.002092;4.783113;1.007822;1.392626;24.051245;8.063462;2405.124484;806.346250;0.881882;28.764564;2.995160;0.881882;8.063462;0.687919;
1.09943;1.082407;1.090839;0.857374;0.864053;0.002078;4.750830;1.007790;1.395137;24.104521;8.152741;2410.452058;815.274127;0.883496;28.801409;2.990243;0.883496;8.152741;0.690103;
1.10045;1.084809;1.093223;0.857566;0.864218;0.002064;4.719572;1.007756;1.397638;24.157165;8.240325;2415.716454;824.032533;0.885059;28.838697;2.985659;0.885059;8.240325;0.692251;
1.10148;1.087183;1.095580;0.857761;0.864385;0.002051;4.689310;1.007723;1.400127;24.209190;8.326244;2420.919038;832.624441;0.886572;28.876397;2.981396;0.886572;8.326244;0.694363;
1.1025;1.089532;1.097909;0.857957;0.864554;0.002038;4.660017;1.007689;1.402606;24.260611;8.410528;2426.061118;841.052821;0.888036;28.914481;2.977440;0.888036;8.410528;0.696441;
1.10353;1.091854;1.100213;0.858154;0.864724;0.002026;4.631666;1.007655;1.405075;24.311439;8.493206;2431.143943;849.320633;0.889454;28.952921;2.973779;0.889454;8.493206;0.698484;
1.10455;1.094151;1.102490;0.858354;0.864896;0.002014;4.604229;1.007621;1.407532;24.361687;8.574308;2436.168710;857.430823;0.890826;28.991689;2.970403;0.890826;8.574308;0.700494;
1.10557;1.096423;1.104741;0.858555;0.865069;0.002002;4.577683;1.007586;1.409978;24.411366;8.653863;2441.136562;865.386319;0.892153;29.030761;2.967300;0.892153;8.653863;0.702472;
1.1066;1.098671;1.106968;0.858759;0.865243;0.001991;4.552003;1.007551;1.412413;24.460486;8.731900;2446.048593;873.190029;0.893437;29.070112;2.964459;0.893437;8.731900;0.704417;
1.10762;1.100895;1.109170;0.858964;0.865420;0.001980;4.527163;1.007516;1.414836;24.509059;8.808448;2450.905852;880.844837;0.894679;29.109720;2.961871;0.894679;8.808448;0.706331;
1.10865;1.103096;1.111348;0.859170;0.865597;0.001970;4.503141;1.007481;1.417248;24.557093;8.883536;2455.709339;888.353599;0.895880;29.149562;2.959524;0.895880;8.883536;0.708215;
1.10967;1.105273;1.113502;0.859379;0.865777;0.001960;4.479915;1.007445;1.419649;24.604600;8.957191;2460.460013;895.719143;0.897042;29.189617;2.957410;0.897042;8.957191;0.710069;
1.11069;1.107428;1.115633;0.859589;0.865957;0.001950;4.457462;1.007409;1.422038;24.651588;9.029443;2465.158793;902.944267;0.898164;29.229865;2.955519;0.898164;9.029443;0.711893;
1.11172;1.109561;1.117741;0.859800;0.866139;0.001940;4.435760;1.007372;1.424416;24.698066;9.100317;2469.806557;910.031734;0.899249;29.270287;2.953843;0.899249;9.100317;0.713689;
1.11274;1.111671;1.119826;0.860014;0.866322;0.001931;4.414788;1.007336;1.426781;24.744041;9.169843;2474.404147;916.984272;0.900298;29.310866;2.952372;0.900298;9.169843;0.715457;
1.11377;1.113760;1.121889;0.860229;0.866507;0.001922;4.394527;1.007299;1.429135;24.789524;9.238046;2478.952368;923.804575;0.901311;29.351582;2.951099;0.901311;9.238046;0.717197;
1.11479;1.115828;1.123931;0.860445;0.866693;0.001914;4.374956;1.007261;1.431477;24.834520;9.304953;2483.451993;930.495298;0.902290;29.392419;2.950015;0.902290;9.304953;0.718910;
1.11581;1.117875;1.125951;0.860663;0.866881;0.001905;4.356056;1.007224;1.433807;24.879038;9.370591;2487.903761;937.059058;0.903235;29.433362;2.949113;0.903235;9.370591;0.720596;
1.11786;1.121909;1.129929;0.861104;0.867260;0.001890;4.320169;1.007148;1.438431;24.966691;9.498222;2496.669137;949.822178;0.905029;29.515513;2.947816;0.905029;9.498222;0.723892;
1.11971;1.125471;1.133438;0.861506;0.867605;0.001876;4.289982;1.007079;1.442550;25.044009;9.608998;2504.400899;960.899800;0.906538;29.589656;2.947200;0.906538;9.608998;0.726773;
1.12155;1.128969;1.136882;0.861913;0.867955;0.001864;4.261695;1.007009;1.446629;25.119876;9.716045;2511.987564;971.604453;0.907953;29.663916;2.947065;0.907953;9.716045;0.729576;
1.12339;1.132406;1.140263;0.862325;0.868308;0.001853;4.235211;1.006938;1.450667;25.194325;9.819499;2519.432464;981.949882;0.909277;29.738223;2.947377;0.909277;9.819499;0.732302;
1.12524;1.135781;1.143581;0.862741;0.868666;0.001842;4.210440;1.006867;1.454664;25.267387;9.919494;2526.738713;991.949418;0.910515;29.812507;2.948103;0.910515;9.919494;0.734956;
1.12708;1.139098;1.146838;0.863162;0.869027;0.001832;4.187295;1.006795;1.458619;25.339092;10.016160;2533.909217;1001.615962;0.911673;29.886706;2.949209;0.911673;10.016160;0.737539;
1.12892;1.142356;1.150035;0.863587;0.869392;0.001822;4.165694;1.006722;1.462532;25.409467;10.109620;2540.946691;1010.961977;0.912753;29.960760;2.950668;0.912753;10.109620;0.740053;
1.13077;1.145557;1.153173;0.864017;0.869761;0.001813;4.145559;1.006648;1.466403;25.478537;10.199995;2547.853672;1019.999483;0.913759;30.034615;2.952451;0.913759;10.199995;0.742501;
1.13261;1.148703;1.156253;0.864451;0.870133;0.001805;4.126813;1.006573;1.470231;25.546325;10.287401;2554.632534;1028.740060;0.914697;30.108218;2.954532;0.914697;10.287401;0.744884;
1.13445;1.151793;1.159277;0.864889;0.870509;0.001797;4.109386;1.006498;1.474015;25.612855;10.371949;2561.285503;1037.194856;0.915568;30.181520;2.956888;0.915568;10.371949;0.747204;
1.13629;1.154828;1.162245;0.865331;0.870889;0.001790;4.093209;1.006422;1.477756;25.678147;10.453746;2567.814669;1045.374594;0.916377;30.254475;2.959495;0.916377;10.453746;0.749464;
1.13814;1.157811;1.165158;0.865778;0.871272;0.001784;4.078216;1.006346;1.481453;25.742220;10.532896;2574.221998;1053.289580;0.917127;30.327041;2.962332;0.917127;10.532896;0.751665;
1.13998;1.160741;1.168017;0.866228;0.871658;0.001778;4.064346;1.006269;1.485105;25.805093;10.609497;2580.509344;1060.949715;0.917820;30.399176;2.965379;0.917820;10.609497;0.753809;
1.14182;1.163619;1.170822;0.866682;0.872047;0.001772;4.051539;1.006191;1.488712;25.866785;10.683645;2586.678459;1068.364505;0.918460;30.470841;2.968617;0.918460;10.683645;0.755898;
1.14367;1.166446;1.173575;0.867139;0.872439;0.001767;4.039737;1.006112;1.492274;25.927310;10.755431;2592.731002;1075.543069;0.919050;30.542001;2.972030;0.919050;10.755431;0.757932;
1.14551;1.169222;1.176276;0.867601;0.872835;0.001762;4.028888;1.006033;1.495790;25.986685;10.824942;2598.668546;1082.494154;0.919593;30.612619;2.975599;0.919593;10.824942;0.759913;
1.14735;1.171948;1.178925;0.868066;0.873234;0.001758;4.018938;1.005953;1.499261;26.044926;10.892261;2604.492590;1089.226146;0.920090;30.682664;2.979311;0.920090;10.892261;0.761844;
1.1492;1.174626;1.181524;0.868534;0.873635;0.001754;4.009836;1.005873;1.502685;26.102042;10.957470;2610.204162;1095.747002;0.920546;30.752095;2.983149;0.920546;10.957470;0.763725;
1.15104;1.177254;1.184073;0.869006;0.874040;0.001750;4.001536;1.005792;1.506062;26.158056;11.020651;2615.805605;1102.065101;0.920961;30.820898;2.987101;0.920961;11.020651;0.765557;
1.15288;1.179835;1.186573;0.869481;0.874447;0.001747;3.993993;1.005711;1.509392;26.212977;11.081875;2621.297735;1108.187482;0.921338;30.889040;2.991154;0.921338;11.081875;0.767342;
1.15473;1.182368;1.189023;0.869960;0.874857;0.001744;3.987165;1.005629;1.512675;26.266816;11.141207;2626.681619;1114.120712;0.921679;30.956490;2.995296;0.921679;11.141207;0.769081;
1.15657;1.184854;1.191425;0.870442;0.875269;0.001741;3.981010;1.005546;1.515911;26.319585;11.198717;2631.958546;1119.871657;0.921987;31.023223;2.999516;0.921987;11.198717;0.770775;
1.15841;1.187293;1.193780;0.870926;0.875684;0.001739;3.975488;1.005463;1.519098;26.371297;11.254469;2637.129696;1125.446871;0.922263;31.089216;3.003804;0.922263;11.254469;0.772426;
1.16026;1.189687;1.196087;0.871414;0.876102;0.001737;3.970561;1.005380;1.522237;26.421962;11.308525;2642.196174;1130.852479;0.922509;31.154444;3.008149;0.922509;11.308525;0.774034;
1.1621;1.192034;1.198347;0.871905;0.876522;0.001735;3.966192;1.005296;1.525328;26.471591;11.360944;2647.159067;1136.094369;0.922728;31.218884;3.012542;0.922728;11.360944;0.775600;
1.16394;1.194336;1.200560;0.872399;0.876945;0.001733;3.962348;1.005211;1.528370;26.520194;11.411782;2652.019436;1141.178206;0.922920;31.282516;3.016974;0.922920;11.411782;0.777125;
1.16579;1.196594;1.202728;0.872896;0.877370;0.001732;3.958995;1.005126;1.531363;26.567783;11.461094;2656.778308;1146.109392;0.923088;31.345318;3.021438;0.923088;11.461094;0.778611;
1.16763;1.198807;1.204850;0.873395;0.877797;0.001730;3.956100;1.005041;1.534306;26.614367;11.508931;2661.436681;1150.893084;0.923232;31.407270;3.025926;0.923232;11.508931;0.780058;
1.16947;1.200976;1.206927;0.873897;0.878227;0.001729;3.953633;1.004955;1.537200;26.659955;11.555342;2665.995528;1155.534210;0.923356;31.468353;3.030430;0.923356;11.555342;0.781467;
1.17132;1.203102;1.208959;0.874402;0.878659;0.001728;3.951565;1.004868;1.540044;26.704558;11.600375;2670.455800;1160.037484;0.923459;31.528550;3.034943;0.923459;11.600375;0.782840;
1.17316;1.205184;1.210947;0.874909;0.879092;0.001728;3.949868;1.004782;1.542838;26.748184;11.644074;2674.818424;1164.407403;0.923544;31.587841;3.039460;0.923544;11.644074;0.784175;
1.175;1.207224;1.212891;0.875419;0.879528;0.001727;3.948515;1.004694;1.545581;26.790843;11.686483;2679.084307;1168.648264;0.923612;31.646212;3.043973;0.923612;11.686483;0.785476;
1.17685;1.209221;1.214791;0.875931;0.879966;0.001727;3.947480;1.004607;1.548274;26.832543;11.727642;2683.254337;1172.764172;0.923663;31.703644;3.048478;0.923663;11.727642;0.786741;
1.17869;1.211176;1.216649;0.876445;0.880406;0.001726;3.946738;1.004519;1.550916;26.873294;11.767590;2687.329384;1176.759045;0.923700;31.760123;3.052970;0.923700;11.767590;0.787973;
1.18053;1.213089;1.218464;0.876962;0.880847;0.001726;3.946266;1.004431;1.553508;26.913103;11.806366;2691.310301;1180.636623;0.923724;31.815634;3.057442;0.923724;11.806366;0.789171;
1.18237;1.214961;1.220236;0.877481;0.881291;0.001726;3.946041;1.004342;1.556047;26.951979;11.844005;2695.197926;1184.400480;0.923735;31.870163;3.061891;0.923735;11.844005;0.790337;
1.18422;1.216791;1.221966;0.878002;0.881736;0.001726;3.946041;1.004253;1.558536;26.989931;11.880540;2698.993078;1188.054025;0.923735;31.923694;3.066312;0.923735;11.880540;0.791471;
1.1879;1.220332;1.225303;0.879050;0.882631;0.001726;3.946609;1.004074;1.563357;27.063110;11.950481;2706.311002;1195.048147;0.923707;32.027711;3.075050;0.923707;11.950481;0.793645;
1.19122;1.223380;1.228166;0.880000;0.883442;0.001727;3.947692;1.003912;1.567519;27.125882;12.009958;2712.588151;1200.995815;0.923653;32.117784;3.082779;0.923653;12.009958;0.795500;
1.19454;1.226301;1.230898;0.880956;0.884258;0.001727;3.949206;1.003748;1.571510;27.185776;12.066318;2718.577598;1206.631845;0.923577;32.204434;3.090360;0.923577;12.066318;0.797259;
1.19786;1.229095;1.233501;0.881918;0.885079;0.001728;3.951054;1.003584;1.575332;27.242836;12.119712;2724.283644;1211.971181;0.923485;32.287598;3.097776;0.923485;12.119712;0.798927;
1.20118;1.231765;1.235976;0.882885;0.885904;0.001729;3.953144;1.003419;1.578981;27.297104;12.170276;2729.710435;1217.027581;0.923380;32.367218;3.105010;0.923380;12.170276;0.800507;
1.20449;1.234311;1.238327;0.883856;0.886732;0.001730;3.955391;1.003254;1.582459;27.348620;12.218137;2734.861982;1221.813716;0.923268;32.443236;3.112048;0.923268;12.218137;0.802001;
1.20781;1.236736;1.240554;0.884833;0.887564;0.001731;3.957716;1.003087;1.585763;27.397421;12.263412;2739.742149;1226.341240;0.923152;32.515602;3.118877;0.923152;12.263412;0.803412;
1.21113;1.239041;1.242659;0.885813;0.888400;0.001732;3.960046;1.002920;1.588894;27.443546;12.306209;2744.354647;1230.620871;0.923035;32.584267;3.125486;0.923035;12.306209;0.804742;
1.21445;1.241227;1.244643;0.886797;0.889238;0.001733;3.962311;1.002752;1.591850;27.487027;12.346629;2748.702654;1234.662908;0.922922;32.649180;3.131862;0.922922;12.346629;0.805994;
1.21776;1.243296;1.246509;0.887785;0.890079;0.001734;3.964449;1.002584;1.594631;27.527904;12.384761;2752.790406;1238.476111;0.922815;32.710308;3.137998;0.922815;12.384761;0.807169;
1.22108;1.245249;1.248257;0.888776;0.890923;0.001735;3.966403;1.002416;1.597236;27.566207;12.420687;2756.620746;1242.068704;0.922717;32.767607;3.143884;0.922717;12.420687;0.808269;
1.2244;1.247088;1.249889;0.889770;0.891768;0.001736;3.968119;1.002246;1.599666;27.601966;12.454482;2760.196557;1245.448217;0.922631;32.821042;3.149513;0.922631;12.454482;0.809297;
1.22772;1.248813;1.251406;0.890766;0.892616;0.001736;3.969548;1.002077;1.601919;27.635208;12.486217;2763.520781;1248.621734;0.922560;32.870579;3.154878;0.922560;12.486217;0.810255;
1.23104;1.250425;1.252810;0.891765;0.893465;0.001737;3.970642;1.001907;1.603995;27.665961;12.515958;2766.596129;1251.595787;0.922505;32.916186;3.159973;0.922505;12.515958;0.811143;
1.23435;1.251926;1.254101;0.892765;0.894316;0.001737;3.971359;1.001737;1.605894;27.694251;12.543764;2769.425094;1254.376361;0.922469;32.957834;3.164791;0.922469;12.543764;0.811964;
1.23767;1.253317;1.255280;0.893767;0.895167;0.001737;3.971660;1.001567;1.607615;27.720100;12.569690;2772.009990;1256.968980;0.922454;32.995495;3.169329;0.922454;12.569690;0.812719;
1.24099;1.254598;1.256349;0.894770;0.896019;0.001737;3.971507;1.001396;1.609159;27.743529;12.593787;2774.352939;1259.378748;0.922462;33.029146;3.173581;0.922462;12.593787;0.813410;
1.24431;1.255769;1.257308;0.895774;0.896872;0.001737;3.970869;1.001226;1.610526;27.764559;12.616104;2776.455861;1261.610371;0.922494;33.058761;3.177543;0.922494;12.616104;0.814038;
1.24762;1.256833;1.258159;0.896779;0.897725;0.001736;3.969713;1.001055;1.611714;27.783205;12.636682;2778.320470;1263.668195;0.922552;33.084321;3.181211;0.922552;12.636682;0.814603;
1.25094;1.257788;1.258900;0.897785;0.898579;0.001736;3.968012;1.000884;1.612725;27.799483;12.655562;2779.948272;1265.556238;0.922637;33.105806;3.184582;0.922637;12.655562;0.815109;
1.25426;1.258636;1.259535;0.898790;0.899431;0.001735;3.965741;1.000714;1.613558;27.813406;12.672782;2781.340565;1267.278218;0.922750;33.123198;3.187653;0.922750;12.672782;0.815554;
1.25758;1.259377;1.260062;0.899795;0.900284;0.001733;3.962876;1.000543;1.614213;27.824984;12.688376;2782.498434;1268.837581;0.922894;33.136481;3.190421;0.922894;12.688376;0.815942;
1.2609;1.260012;1.260482;0.900799;0.901135;0.001732;3.959397;1.000373;1.614691;27.834227;12.702375;2783.422750;1270.237523;0.923067;33.145641;3.192885;0.923067;12.702375;0.816272;
1.26421;1.260539;1.260795;0.901803;0.901986;0.001730;3.955284;1.000203;1.614991;27.841142;12.714810;2784.114170;1271.481014;0.923273;33.150664;3.195040;0.923273;12.714810;0.816546;
1.27085;1.261276;1.261104;0.903806;0.903683;0.001726;3.945076;0.999863;1.615060;27.848011;12.735130;2784.801115;1273.512955;0.923784;33.148252;3.198422;0.923784;12.735130;0.816929;
1.27682;1.261574;1.261018;0.905603;0.905204;0.001721;3.933578;0.999559;1.614519;27.846249;12.748319;2784.624895;1274.831912;0.924358;33.131839;3.200398;0.924358;12.748319;0.817091;
1.28279;1.261525;1.260587;0.907393;0.906718;0.001715;3.919824;0.999256;1.613409;27.836952;12.756820;2783.695249;1275.681972;0.925046;33.101897;3.201357;0.925046;12.756820;0.817083;
1.28876;1.261127;1.259809;0.909174;0.908224;0.001708;3.903774;0.998955;1.611732;27.820077;12.760742;2782.007750;1276.074153;0.925849;33.058400;3.201294;0.925849;12.760742;0.816911;
1.29474;1.260376;1.258682;0.910944;0.909719;0.001700;3.885397;0.998656;1.609493;27.795567;12.760190;2779.556667;1276.019046;0.926767;33.001340;3.200206;0.926767;12.760190;0.816577;
1.30071;1.259268;1.257202;0.912701;0.911203;0.001690;3.864681;0.998359;1.606694;27.763343;12.755265;2776.334309;1275.526464;0.927803;32.930719;3.198092;0.927803;12.755265;0.816085;
1.30668;1.257799;1.255365;0.914444;0.912674;0.001680;3.841624;0.998065;1.603342;27.723310;12.746056;2772.331002;1274.605598;0.928956;32.846554;3.194953;0.928956;12.746056;0.815438;
1.31265;1.255962;1.253166;0.916170;0.914131;0.001669;3.816239;0.997774;1.599440;27.675354;12.732652;2767.535355;1273.265172;0.930225;32.748878;3.190790;0.930225;12.732652;0.814639;
1.31862;1.253751;1.250599;0.917879;0.915572;0.001657;3.788550;0.997486;1.594995;27.619344;12.715136;2761.934447;1271.513599;0.931610;32.637736;3.185607;0.931610;12.715136;0.813690;
1.3246;1.251159;1.247657;0.919568;0.916995;0.001644;3.758594;0.997201;1.590013;27.555140;12.693591;2755.513983;1269.359106;0.933108;32.513191;3.179409;0.933108;12.693591;0.812595;
1.33057;1.248178;1.244334;0.921236;0.918399;0.001630;3.726416;0.996920;1.584501;27.482574;12.668097;2748.257365;1266.809692;0.934717;32.375305;3.172203;0.934717;12.668097;0.811354;
1.33654;1.244801;1.240623;0.922880;0.919782;0.001615;3.692074;0.996644;1.578465;27.401498;12.638735;2740.149846;1263.873528;0.936434;32.224189;3.163995;0.936434;12.638735;0.809971;
1.34251;1.241018;1.236515;0.924498;0.921144;0.001599;3.655637;0.996371;1.571915;27.311737;12.605592;2731.173731;1260.559177;0.938255;32.059950;3.154796;0.938255;12.605592;0.808446;
1.34848;1.236822;1.232004;0.926089;0.922481;0.001582;3.617180;0.996104;1.564858;27.213115;12.568753;2721.311540;1256.875270;0.940178;31.882721;3.144617;0.940178;12.568753;0.806782;
1.35446;1.232205;1.227081;0.927651;0.923793;0.001565;3.576789;0.995841;1.557304;27.105457;12.528307;2710.545674;1252.830740;0.942198;31.692650;3.133471;0.942198;12.528307;0.804980;
1.36043;1.227157;1.221738;0.929180;0.925078;0.001546;3.534557;0.995585;1.549264;26.988587;12.484349;2698.858685;1248.434901;0.944309;31.489909;3.121373;0.944309;12.484349;0.803041;
1.3664;1.221670;1.215969;0.930676;0.926333;0.001527;3.490585;0.995333;1.540747;26.862336;12.436975;2686.233608;1243.697510;0.946508;31.274690;3.108338;0.946508;12.436975;0.800967;
1.37237;1.215737;1.209766;0.932137;0.927558;0.001507;3.444980;0.995088;1.531764;26.726543;12.386288;2672.654282;1238.628818;0.948788;31.047206;3.094385;0.948788;12.386288;0.798760;
1.37834;1.209351;1.203122;0.933559;0.928751;0.001486;3.397858;0.994850;1.522329;26.581057;12.332396;2658.105682;1233.239601;0.951144;30.807696;3.079533;0.951144;12.332396;0.796421;
1.38432;1.202504;1.196032;0.934941;0.929910;0.001465;3.349337;0.994618;1.512452;26.425743;12.275412;2642.574254;1227.541200;0.953570;30.556420;3.063805;0.953570;12.275412;0.793951;
1.39029;1.195191;1.188491;0.936281;0.931032;0.001443;3.299544;0.994394;1.502147;26.260483;12.215455;2626.048257;1221.545530;0.956060;30.293665;3.047222;0.956060;12.215455;0.791352;
1.39626;1.187408;1.180494;0.937576;0.932117;0.001421;3.248608;0.994177;1.491429;26.085181;12.152651;2608.518101;1215.265101;0.958607;30.019744;3.029812;0.958607;12.152651;0.788625;
1.40223;1.179151;1.172038;0.938825;0.933162;0.001398;3.196663;0.993968;1.480311;25.899767;12.087130;2589.976681;1208.713012;0.961204;29.734996;3.011602;0.961204;12.087130;0.785772;
1.4082;1.170417;1.163122;0.940024;0.934165;0.001375;3.143849;0.993767;1.468809;25.704197;12.019030;2570.419705;1201.902951;0.963845;29.439787;2.992619;0.963845;12.019030;0.782795;
1.41418;1.161207;1.153746;0.941172;0.935125;0.001352;3.090304;0.993575;1.456939;25.498460;11.948492;2549.846011;1194.849178;0.966522;29.134511;2.972897;0.966522;11.948492;0.779696;
1.42015;1.151520;1.143910;0.942267;0.936041;0.001328;3.036172;0.993392;1.444717;25.282579;11.875665;2528.257867;1187.566501;0.969229;28.819590;2.952468;0.969229;11.875665;0.776476;
1.42612;1.141359;1.133619;0.943306;0.936909;0.001304;2.981599;0.993218;1.432161;25.056612;11.800697;2505.661185;1180.069716;0.971957;28.495482;2.931366;0.971957;11.800697;0.773138;
1.43209;1.130730;1.122876;0.944287;0.937728;0.001280;2.926726;0.993054;1.419288;24.820662;11.723757;2482.066211;1172.375688;0.974701;28.162654;2.909630;0.974701;11.723757;0.769684;
1.43806;1.119637;1.111688;0.945208;0.938498;0.001256;2.871699;0.992901;1.406117;24.574869;11.645001;2457.486881;1164.500139;0.977452;27.821616;2.887297;0.977452;11.645001;0.766117;
1.44404;1.108090;1.100064;0.946067;0.939215;0.001232;2.816663;0.992757;1.392668;24.319417;11.564597;2431.941734;1156.459688;0.980204;27.472902;2.864409;0.980204;11.564597;0.762440;
1.45001;1.096099;1.088014;0.946862;0.939878;0.001208;2.761760;0.992624;1.378960;24.054539;11.482713;2405.453871;1148.271284;0.982949;27.117072;2.841007;0.982949;11.482713;0.758656;
1.45598;1.083676;1.075552;0.947591;0.940487;0.001184;2.707131;0.992503;1.365013;23.780511;11.399521;2378.051087;1139.952134;0.985681;26.754715;2.817135;0.985681;11.399521;0.754769;
1.46195;1.070838;1.062692;0.948252;0.941038;0.001160;2.652914;0.992393;1.350849;23.497660;11.315196;2349.765953;1131.519641;0.988392;26.386442;2.792839;0.988392;11.315196;0.750781;
1.46792;1.057601;1.049451;0.948843;0.941531;0.001137;2.599243;0.992294;1.336489;23.206359;11.229913;2320.635861;1122.991333;0.991075;26.012889;2.768164;0.991075;11.229913;0.746698;
1.4739;1.043985;1.035849;0.949363;0.941964;0.001114;2.546248;0.992207;1.321955;22.907030;11.143848;2290.703018;1114.384784;0.993725;25.634715;2.743159;0.993725;11.143848;0.742522;
