time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
1.47987;1.030011;1.021907;0.949809;0.942337;0.001091;2.494054;0.992133;1.307271;22.600144;11.057175;2260.014404;1105.717546;0.996335;25.252599;2.717873;0.996335;11.057175;0.738260;
1.48584;1.015703;1.007649;0.950182;0.942647;0.001069;2.442781;0.992071;1.292458;22.286217;10.970071;2228.621673;1097.007071;0.998898;24.867240;2.692354;0.998898;10.970071;0.733915;
1.49181;1.001087;0.993100;0.950479;0.942895;0.001047;2.392541;0.992021;1.277541;21.965810;10.882706;2196.581011;1088.270634;1.001410;24.479352;2.666653;1.001410;10.882706;0.729493;
1.49778;0.986192;0.978288;0.950699;0.943078;0.001025;2.343443;0.991984;1.262543;21.639530;10.795253;2163.952951;1079.525265;1.003865;24.089664;2.640821;1.003865;10.795253;0.724999;
1.50376;0.971048;0.963241;0.950841;0.943197;0.001004;2.295584;0.991961;1.247488;21.308021;10.707877;2130.802140;1070.787676;1.006258;23.698917;2.614909;1.006258;10.707877;0.720440;
1.50973;0.955685;0.947992;0.950905;0.943250;0.000984;2.249058;0.991950;1.232401;20.971971;10.620742;2097.197061;1062.074196;1.008584;23.307862;2.588968;1.008584;10.620742;0.715821;
1.5157;0.940139;0.932573;0.950889;0.943237;0.000964;2.203948;0.991953;1.217307;20.632097;10.534007;2063.209725;1053.400706;1.010840;22.917255;2.563049;1.010840;10.534007;0.711148;
1.52167;0.924442;0.917018;0.950794;0.943158;0.000945;2.160329;0.991968;1.202230;20.289153;10.447826;2028.915311;1044.782588;1.013021;22.527855;2.537203;1.013021;10.447826;0.706429;
1.52764;0.908633;0.901361;0.950619;0.943012;0.000927;2.118268;0.991998;1.187195;19.943918;10.362347;1994.391790;1036.234668;1.015124;22.140423;2.511480;1.015124;10.362347;0.701671;
1.53361;0.892747;0.885641;0.950364;0.942800;0.000909;2.077824;0.992040;1.172228;19.597195;10.277712;1959.719513;1027.771176;1.017146;21.755716;2.485929;1.017146;10.277712;0.696880;
1.53959;0.876823;0.869893;0.950030;0.942521;0.000892;2.039046;0.992096;1.157353;19.249808;10.194057;1924.980774;1019.405707;1.019085;21.374485;2.460599;1.019085;10.194057;0.692065;
1.54556;0.860901;0.854156;0.949616;0.942175;0.000876;2.001975;0.992165;1.142594;18.902594;10.111512;1890.259363;1011.151195;1.020939;20.997471;2.435537;1.020939;10.111512;0.687233;
1.55153;0.845019;0.838467;0.949123;0.941764;0.000860;1.966641;0.992247;1.127978;18.556401;10.030199;1855.640100;1003.019883;1.022705;20.625406;2.410788;1.022705;10.030199;0.682392;
1.5575;0.829217;0.822867;0.948551;0.941288;0.000846;1.933067;0.992343;1.113528;18.212084;9.950233;1821.208368;995.023317;1.024384;20.259003;2.386397;1.024384;9.950233;0.677551;
1.56347;0.813534;0.807392;0.947903;0.940747;0.000832;1.901269;0.992451;1.099269;17.870496;9.871723;1787.049641;987.172334;1.025974;19.898957;2.362407;1.025974;9.871723;0.672718;
1.56945;0.798010;0.792082;0.947178;0.940142;0.000819;1.871251;0.992572;1.085225;17.532490;9.794771;1753.249018;979.477060;1.027475;19.545945;2.338859;1.027475;9.794771;0.667902;
1.57542;0.782680;0.776970;0.946379;0.939475;0.000806;1.843013;0.992705;1.071419;17.198907;9.719469;1719.890681;971.946942;1.028887;19.200623;2.315789;1.028887;9.719469;0.663110;
1.58139;0.767590;0.762102;0.945507;0.938747;0.000795;1.816543;0.992851;1.057875;16.870583;9.645907;1687.058255;964.590675;1.030210;18.863605;2.293241;1.030210;9.645907;0.658353;
1.58736;0.752775;0.747511;0.944563;0.937959;0.000784;1.791826;0.993008;1.044616;16.548320;9.574166;1654.831992;957.416612;1.031446;18.535486;2.271243;1.031446;9.574166;0.653640;
1.59333;0.738270;0.733233;0.943550;0.937112;0.000774;1.768837;0.993178;1.031663;16.232917;9.504318;1623.291711;950.431847;1.032595;18.216834;2.249830;1.032595;9.504318;0.648979;
1.59931;0.724111;0.719301;0.942469;0.936209;0.000764;1.747547;0.993358;1.019038;15.925141;9.436432;1592.514139;943.643150;1.033660;17.908182;2.229031;1.033660;9.436432;0.644380;
1.60528;0.710332;0.705750;0.941323;0.935251;0.000756;1.727920;0.993550;1.006762;15.625732;9.370568;1562.573209;937.056767;1.034641;17.610025;2.208874;1.034641;9.370568;0.639851;
1.61125;0.696966;0.692611;0.940114;0.934240;0.000748;1.709917;0.993752;0.994855;15.335397;9.306784;1533.539744;930.678359;1.035542;17.322827;2.189386;1.035542;9.306784;0.635402;
1.61722;0.684044;0.679915;0.938846;0.933179;0.000741;1.693491;0.993964;0.983337;15.054812;9.245131;1505.481156;924.513082;1.036363;17.047013;2.170588;1.036363;9.245131;0.631042;
1.62319;0.671594;0.667690;0.937519;0.932069;0.000734;1.678595;0.994186;0.972226;14.784612;9.185656;1478.461228;918.565613;1.037108;16.782973;2.152501;1.037108;9.185656;0.626780;
1.62917;0.659645;0.655962;0.936139;0.930913;0.000728;1.665177;0.994418;0.961540;14.525399;9.128402;1452.539894;912.840195;1.037779;16.531059;2.135144;1.037779;9.128402;0.622625;
1.63514;0.648222;0.644759;0.934706;0.929712;0.000723;1.653182;0.994658;0.951296;14.277731;9.073407;1427.773068;907.340669;1.038378;16.291587;2.118534;1.038378;9.073407;0.618585;
1.64111;0.637348;0.634101;0.933225;0.928471;0.000718;1.642555;0.994906;0.941509;14.042125;9.020705;1404.212508;902.070523;1.038910;16.064834;2.102683;1.038910;9.020705;0.614669;
1.64708;0.627046;0.624012;0.931698;0.927191;0.000714;1.633238;0.995162;0.932196;13.819057;8.970329;1381.905711;897.032920;1.039375;15.851044;2.087605;1.039375;8.970329;0.610885;
1.65305;0.617334;0.614509;0.930130;0.925875;0.000711;1.625174;0.995425;0.923369;13.608958;8.922307;1360.895837;892.230738;1.039779;15.650426;2.073309;1.039779;8.922307;0.607242;
1.65903;0.608230;0.605612;0.928522;0.924525;0.000708;1.618303;0.995695;0.915043;13.412217;8.876666;1341.221670;887.666604;1.040122;15.463154;2.059803;1.040122;8.876666;0.603747;
1.665;0.599751;0.597334;0.926879;0.923145;0.000705;1.612568;0.995971;0.907228;13.229176;8.833429;1322.917596;883.342922;1.040409;15.289373;2.047094;1.040409;8.833429;0.600407;
1.67097;0.591908;0.589690;0.925204;0.921737;0.000703;1.607913;0.996253;0.899936;13.060136;8.792619;1306.013621;879.261906;1.040642;15.129194;2.035186;1.040642;8.792619;0.597231;
1.67694;0.584715;0.582691;0.923500;0.920304;0.000702;1.604281;0.996539;0.893177;12.905354;8.754256;1290.535396;875.425603;1.040823;14.982703;2.024083;1.040823;8.754256;0.594225;
1.68291;0.578180;0.576347;0.921771;0.918849;0.000701;1.601619;0.996830;0.886959;12.765043;8.718359;1276.504275;871.835916;1.040956;14.849957;2.013786;1.040956;8.718359;0.591395;
1.68889;0.572310;0.570664;0.920021;0.917376;0.000700;1.599876;0.997125;0.881291;12.639374;8.684946;1263.937388;868.494621;1.041044;14.730989;2.004296;1.041044;8.684946;0.588748;
1.69486;0.567112;0.565650;0.918252;0.915886;0.000699;1.599002;0.997423;0.876178;12.528477;8.654034;1252.847724;865.403388;1.041087;14.625809;1.995613;1.041087;8.654034;0.586289;
1.70083;0.562589;0.561308;0.916469;0.914383;0.000699;1.598952;0.997723;0.871626;12.432442;8.625638;1243.244233;862.563785;1.041090;14.534408;1.987735;1.041090;8.625638;0.584024;
1.7068;0.558743;0.557640;0.914675;0.912870;0.000700;1.599682;0.998026;0.867640;12.351319;8.599773;1235.131939;859.977296;1.041053;14.456755;1.980660;1.041053;8.599773;0.581957;
1.71277;0.555574;0.554646;0.912874;0.911349;0.000700;1.601153;0.998330;0.864223;12.285121;8.576453;1228.512056;857.645320;1.040980;14.392802;1.974383;1.040980;8.576453;0.580093;
1.71875;0.553082;0.552327;0.911068;0.909824;0.000701;1.603327;0.998635;0.861377;12.233821;8.555692;1223.382119;855.569175;1.040871;14.342485;1.968902;1.040871;8.555692;0.578436;
1.72472;0.551262;0.550678;0.909262;0.908298;0.000703;1.606172;0.998940;0.859103;12.197361;8.537501;1219.736110;853.750099;1.040729;14.305725;1.964211;1.040729;8.537501;0.576988;
1.73069;0.550110;0.549695;0.907458;0.906773;0.000704;1.609659;0.999245;0.857401;12.175646;8.521892;1217.564601;852.189241;1.040554;14.282428;1.960306;1.040554;8.521892;0.575754;
1.73666;0.549621;0.549373;0.905660;0.905252;0.000706;1.613762;0.999550;0.856270;12.168549;8.508877;1216.854882;850.887662;1.040349;14.272487;1.957181;1.040349;8.508877;0.574735;
1.74263;0.549787;0.549705;0.903872;0.903738;0.000708;1.618459;0.999852;0.855709;12.175911;8.498463;1217.591105;849.846316;1.040114;14.275783;1.954829;1.040114;8.498463;0.573934;
1.74861;0.550598;0.550682;0.902096;0.902234;0.000710;1.623731;1.000153;0.855713;12.197544;8.490660;1219.754421;849.066048;1.039851;14.292182;1.953246;1.039851;8.490660;0.573350;
1.75458;0.552045;0.552295;0.900336;0.900742;0.000713;1.629563;1.000452;0.856280;12.233231;8.485476;1223.323114;848.547568;1.039559;14.321541;1.952425;1.039559;8.485476;0.572986;
1.76055;0.554118;0.554531;0.898594;0.899265;0.000716;1.635943;1.000747;0.857403;12.282727;8.482914;1228.272740;848.291447;1.039240;14.363700;1.952357;1.039240;8.482914;0.572841;
1.76652;0.556802;0.557380;0.896874;0.897806;0.000719;1.642864;1.001039;0.859077;12.345763;8.482981;1234.576262;848.298089;1.038894;14.418491;1.953038;1.038894;8.482981;0.572916;
1.77249;0.560085;0.560828;0.895179;0.896367;0.000722;1.650318;1.001327;0.861294;12.422042;8.485677;1242.204178;848.567715;1.038521;14.485730;1.954459;1.038521;8.485677;0.573208;
1.77847;0.563952;0.564860;0.893511;0.894950;0.000725;1.658305;1.001610;0.864047;12.511247;8.491003;1251.124653;849.100344;1.038122;14.565220;1.956612;1.038122;8.491003;0.573718;
1.78444;0.568388;0.569461;0.891873;0.893557;0.000729;1.666823;1.001889;0.867327;12.613036;8.498958;1261.303649;849.895764;1.037696;14.656751;1.959491;1.037696;8.498958;0.574442;
1.79041;0.573376;0.574615;0.890268;0.892192;0.000733;1.675876;1.002162;0.871124;12.727050;8.509535;1272.705049;850.953518;1.037244;14.760100;1.963088;1.037244;8.509535;0.575379;
1.79638;0.578899;0.580305;0.888697;0.890856;0.000737;1.685468;1.002429;0.875428;12.852908;8.522729;1285.290779;852.272871;1.036764;14.875026;1.967393;1.036764;8.522729;0.576526;
1.80235;0.584939;0.586513;0.887165;0.889551;0.000742;1.695605;1.002690;0.880227;12.990209;8.538528;1299.020935;853.852795;1.036257;15.001277;1.972399;1.036257;8.538528;0.577879;
1.80833;0.591478;0.593219;0.885672;0.888280;0.000746;1.706297;1.002944;0.885509;13.138539;8.556919;1313.853902;855.691938;1.035722;15.138585;1.978097;1.035722;8.556919;0.579435;
1.8143;0.598495;0.600406;0.884221;0.887043;0.000751;1.717553;1.003191;0.891261;13.297465;8.577886;1329.746473;857.788604;1.035160;15.286664;1.984477;1.035160;8.577886;0.581188;
1.82027;0.605972;0.608051;0.882815;0.885844;0.000756;1.729383;1.003431;0.897471;13.466540;8.601407;1346.653971;860.140731;1.034568;15.445216;1.991530;1.034568;8.601407;0.583135;
1.82624;0.613887;0.616136;0.881454;0.884683;0.000762;1.741800;1.003663;0.904122;13.645304;8.627459;1364.530365;862.745867;1.033947;15.613926;1.999245;1.033947;8.627459;0.585270;
1.83221;0.622218;0.624637;0.880141;0.883563;0.000768;1.754816;1.003888;0.911202;13.833284;8.656012;1383.328393;865.601151;1.033297;15.792465;2.007611;1.033297;8.656012;0.587588;
1.83819;0.630946;0.633535;0.878878;0.882484;0.000774;1.768443;1.004103;0.918694;14.029997;8.687033;1402.999679;868.703292;1.032615;15.980489;2.016618;1.032615;8.687033;0.590081;
1.84416;0.640047;0.642806;0.877666;0.881449;0.000780;1.782695;1.004310;0.926583;14.234949;8.720486;1423.494851;872.048552;1.031903;16.177638;2.026253;1.031903;8.720486;0.592745;
1.85013;0.649499;0.652427;0.876507;0.880458;0.000786;1.797583;1.004508;0.934851;14.447637;8.756327;1444.763666;875.632732;1.031158;16.383541;2.036502;1.031158;8.756327;0.595573;
1.8561;0.659279;0.662376;0.875401;0.879513;0.000793;1.813120;1.004697;0.943483;14.667551;8.794512;1466.755128;879.451159;1.030381;16.597811;2.047354;1.030381;8.794512;0.598556;
1.86207;0.669365;0.672630;0.874351;0.878615;0.000800;1.829317;1.004877;0.952460;14.894176;8.834987;1489.417609;883.498670;1.029572;16.820050;2.058792;1.029572;8.834987;0.601689;
1.86805;0.679734;0.683165;0.873358;0.877766;0.000808;1.846184;1.005047;0.961765;15.126990;8.877696;1512.698978;887.769613;1.028728;17.049849;2.070803;1.028728;8.877696;0.604963;
1.87402;0.690361;0.693956;0.872422;0.876965;0.000815;1.863729;1.005207;0.971380;15.365467;8.922578;1536.546717;892.257831;1.027851;17.286786;2.083369;1.027851;8.922578;0.608371;
1.87999;0.701225;0.704982;0.871544;0.876213;0.000823;1.881961;1.005357;0.981285;15.609081;8.969567;1560.908051;896.956669;1.026939;17.530431;2.096473;1.026939;8.969567;0.611904;
1.88596;0.712300;0.716217;0.870725;0.875512;0.000831;1.900884;1.005498;0.991464;15.857301;9.018590;1585.730076;901.858968;1.025993;17.780343;2.110098;1.025993;9.018590;0.615555;
1.89193;0.723565;0.727637;0.869966;0.874862;0.000840;1.920503;1.005628;1.001895;16.109599;9.069571;1610.959880;906.957074;1.025012;18.036076;2.124224;1.025012;9.069571;0.619314;
1.8979;0.734995;0.739220;0.869268;0.874264;0.000849;1.940820;1.005747;1.012561;16.365447;9.122428;1636.544671;912.242841;1.023996;18.297175;2.138832;1.023996;9.122428;0.623174;
1.90388;0.746568;0.750941;0.868630;0.873717;0.000858;1.961833;1.005857;1.023441;16.624319;9.177076;1662.431907;917.707644;1.022946;18.563180;2.153900;1.022946;9.177076;0.627126;
1.90985;0.758260;0.762776;0.868053;0.873223;0.000868;1.983539;1.005956;1.034517;16.885694;9.233424;1688.569419;923.342391;1.021860;18.833625;2.169406;1.021860;9.233424;0.631161;
1.91582;0.770048;0.774703;0.867537;0.872781;0.000877;2.005932;1.006044;1.045769;17.149055;9.291375;1714.905540;929.137540;1.020741;19.108042;2.185328;1.020741;9.291375;0.635270;
1.92179;0.781910;0.786697;0.867083;0.872391;0.000888;2.029005;1.006122;1.057176;17.413892;9.350831;1741.389222;935.083122;1.019587;19.385959;2.201641;1.019587;9.350831;0.639445;
1.92776;0.793824;0.798737;0.866690;0.872054;0.000898;2.052744;1.006189;1.068720;17.679702;9.411688;1767.970167;941.168759;1.018400;19.666905;2.218320;1.018400;9.411688;0.643676;
1.93374;0.805768;0.810801;0.866358;0.871769;0.000909;2.077137;1.006246;1.080381;17.945989;9.473837;1794.598942;947.383694;1.017180;19.950404;2.235340;1.017180;9.473837;0.647956;
1.93971;0.817719;0.822865;0.866087;0.871537;0.000920;2.102165;1.006293;1.092138;18.212271;9.537168;1821.227095;953.716817;1.015929;20.235986;2.252675;1.015929;9.537168;0.652275;
1.94568;0.829659;0.834910;0.865876;0.871356;0.000931;2.127808;1.006329;1.103973;18.478073;9.601567;1847.807270;960.156697;1.014647;20.523177;2.270295;1.014647;9.601567;0.656625;
1.95165;0.841565;0.846913;0.865726;0.871227;0.000942;2.154042;1.006355;1.115867;18.742933;9.666916;1874.293315;966.691613;1.013335;20.811509;2.288175;1.013335;9.666916;0.660997;
1.95762;0.853418;0.858854;0.865636;0.871150;0.000954;2.180840;1.006370;1.127798;19.006404;9.733096;1900.640385;973.309595;1.011995;21.100516;2.306284;1.011995;9.733096;0.665383;
1.9636;0.865199;0.870715;0.865604;0.871123;0.000966;2.208171;1.006376;1.139750;19.268050;9.799985;1926.805039;979.998452;1.010629;21.389737;2.324594;1.010629;9.799985;0.669775;
1.96957;0.876889;0.882475;0.865631;0.871146;0.000978;2.236002;1.006371;1.151702;19.527453;9.867458;1952.745335;986.745818;1.009237;21.678716;2.343075;1.009237;9.867458;0.674165;
1.97554;0.888470;0.894117;0.865715;0.871218;0.000990;2.264296;1.006356;1.163637;19.784209;9.935392;1978.420907;993.539185;1.007823;21.967001;2.361695;1.007823;9.935392;0.678544;
1.98151;0.899925;0.905624;0.865856;0.871339;0.001003;2.293015;1.006332;1.175535;20.037930;10.003659;2003.793046;1000.365948;1.006387;22.254150;2.380425;1.006387;10.003659;0.682906;
1.98748;0.911237;0.916977;0.866053;0.871508;0.001016;2.322114;1.006298;1.187379;20.288248;10.072134;2028.824770;1007.213440;1.004932;22.539725;2.399233;1.004932;10.072134;0.687243;
1.99346;0.922391;0.928161;0.866305;0.871724;0.001029;2.351548;1.006255;1.199151;20.534809;10.140690;2053.480878;1014.068976;1.003460;22.823299;2.418088;1.003460;10.140690;0.691547;
1.99943;0.933372;0.939162;0.866610;0.871985;0.001042;2.381268;1.006203;1.210834;20.777280;10.209199;2077.728002;1020.919889;1.001974;23.104452;2.436959;1.001974;10.209199;0.695811;
2.0054;0.944165;0.949964;0.866968;0.872292;0.001055;2.411224;1.006142;1.222410;21.015346;10.277536;2101.534650;1027.753572;1.000476;23.382773;2.455815;1.000476;10.277536;0.700030;
2.01137;0.954758;0.960555;0.867377;0.872643;0.001068;2.441361;1.006071;1.233862;21.248712;10.345575;2124.871230;1034.557518;0.998969;23.657862;2.474623;0.998969;10.345575;0.704196;
2.01734;0.965137;0.970921;0.867836;0.873037;0.001081;2.471623;1.005993;1.245175;21.477101;10.413193;2147.710077;1041.319349;0.997456;23.929329;2.493353;0.997456;10.413193;0.708303;
2.02332;0.975291;0.981051;0.868344;0.873472;0.001094;2.501952;1.005906;1.256333;21.700255;10.480269;2170.025457;1048.026860;0.995940;24.196795;2.511974;0.995940;10.480269;0.712346;
2.02929;0.985210;0.990934;0.868899;0.873948;0.001108;2.532287;1.005810;1.267320;21.917936;10.546680;2191.793570;1054.668048;0.994423;24.459892;2.530456;0.994423;10.546680;0.716318;
2.03526;0.994882;1.000561;0.869500;0.874463;0.001121;2.562566;1.005707;1.278121;22.129925;10.612311;2212.992537;1061.231145;0.992909;24.718263;2.548767;0.992909;10.612311;0.720215;
2.04123;1.004300;1.009921;0.870146;0.875016;0.001134;2.592725;1.005597;1.288721;22.336024;10.677046;2233.602376;1067.704646;0.991401;24.971565;2.566878;0.991401;10.677046;0.724031;
2.0472;1.013454;1.019007;0.870835;0.875606;0.001147;2.622698;1.005479;1.299108;22.536050;10.740773;2253.604977;1074.077339;0.989902;25.219463;2.584759;0.989902;10.740773;0.727763;
2.05318;1.022337;1.027811;0.871566;0.876232;0.001160;2.652420;1.005354;1.309266;22.729841;10.803383;2272.984055;1080.338327;0.988416;25.461639;2.602382;0.988416;10.803383;0.731404;
2.05915;1.030942;1.036326;0.872336;0.876891;0.001173;2.681823;1.005222;1.319183;22.917251;10.864771;2291.725103;1086.477053;0.986946;25.697786;2.619719;0.986946;10.864771;0.734952;
2.06512;1.039264;1.044547;0.873145;0.877584;0.001186;2.710839;1.005083;1.328847;23.098153;10.924833;2309.815331;1092.483317;0.985495;25.927607;2.636742;0.985495;10.924833;0.738403;
2.07109;1.047296;1.052468;0.873991;0.878307;0.001198;2.739400;1.004939;1.338246;23.272436;10.983473;2327.243601;1098.347297;0.984067;26.150822;2.653425;0.984067;10.983473;0.741752;
2.07706;1.055034;1.060085;0.874872;0.879061;0.001211;2.767438;1.004788;1.347367;23.440004;11.040596;2344.000351;1104.059560;0.982665;26.367162;2.669741;0.982665;11.040596;0.744997;
2.08304;1.062474;1.067395;0.875786;0.879843;0.001223;2.794886;1.004632;1.356201;23.600775;11.096111;2360.077514;1109.611078;0.981293;26.576369;2.685665;0.981293;11.096111;0.748135;
2.08901;1.069612;1.074393;0.876733;0.880652;0.001234;2.821674;1.004470;1.364736;23.754684;11.149932;2375.468433;1114.993234;0.979954;26.778200;2.701174;0.979954;11.149932;0.751162;
2.09498;1.076446;1.081078;0.877710;0.881487;0.001246;2.847736;1.004303;1.372962;23.901678;11.201978;2390.167765;1120.197834;0.978651;26.972426;2.716244;0.978651;11.201978;0.754078;
2.10095;1.082974;1.087447;0.878716;0.882346;0.001257;2.873008;1.004131;1.380871;24.041714;11.252171;2404.171388;1125.217112;0.977387;27.158827;2.730852;0.977387;11.252171;0.756879;
2.10692;1.089193;1.093500;0.879749;0.883228;0.001267;2.897423;1.003954;1.388454;24.174763;11.300437;2417.476302;1130.043730;0.976166;27.337198;2.744978;0.976166;11.300437;0.759563;
2.1129;1.095102;1.099234;0.880807;0.884131;0.001278;2.920919;1.003774;1.395701;24.300805;11.346708;2430.080525;1134.670784;0.974991;27.507347;2.758600;0.974991;11.346708;0.762129;
2.11887;1.100700;1.104650;0.881890;0.885055;0.001287;2.943434;1.003589;1.402606;24.419830;11.390918;2441.982991;1139.091803;0.973866;27.669093;2.771699;0.973866;11.390918;0.764575;
2.12484;1.105986;1.109747;0.882994;0.885997;0.001297;2.964909;1.003401;1.409162;24.531834;11.433007;2453.183447;1143.300749;0.972792;27.822268;2.784258;0.972792;11.433007;0.766901;
2.13081;1.110961;1.114526;0.884119;0.886956;0.001306;2.985288;1.003209;1.415360;24.636823;11.472920;2463.682347;1147.292012;0.971773;27.966714;2.796258;0.971773;11.472920;0.769104;
2.13678;1.115623;1.118986;0.885262;0.887931;0.001314;3.004515;1.003014;1.421196;24.734808;11.510604;2473.480755;1151.060410;0.970812;28.102289;2.807683;0.970812;11.510604;0.771185;
2.14276;1.119974;1.123128;0.886423;0.888920;0.001322;3.022539;1.002816;1.426664;24.825802;11.546012;2482.580245;1154.601183;0.969910;28.228858;2.818517;0.969910;11.546012;0.773143;
2.14873;1.124013;1.126954;0.887600;0.889922;0.001329;3.039310;1.002616;1.431758;24.909828;11.579100;2490.982800;1157.909988;0.969072;28.346301;2.828747;0.969072;11.579100;0.774976;
2.1547;1.127742;1.130463;0.888791;0.890935;0.001336;3.054784;1.002413;1.436474;24.986907;11.609829;2498.690725;1160.982894;0.968298;28.454508;2.838359;0.968298;11.609829;0.776685;
2.16067;1.131160;1.133658;0.889994;0.891959;0.001342;3.068917;1.002208;1.440808;25.057066;11.638164;2505.706559;1163.816380;0.967592;28.553380;2.847340;0.967592;11.638164;0.778270;
2.16664;1.134268;1.136539;0.891207;0.892991;0.001348;3.081669;1.002002;1.444757;25.120330;11.664073;2512.032991;1166.407323;0.966954;28.642830;2.855679;0.966954;11.664073;0.779731;
2.17262;1.137068;1.139107;0.892430;0.894031;0.001353;3.093007;1.001794;1.448317;25.176728;11.687530;2517.672788;1168.752999;0.966387;28.722780;2.863367;0.966387;11.687530;0.781067;
2.17859;1.139559;1.141365;0.893661;0.895077;0.001357;3.102897;1.001585;1.451485;25.226287;11.708511;2522.628721;1170.851073;0.965892;28.793166;2.870393;0.965892;11.708511;0.782280;
2.19053;1.143619;1.144950;0.896137;0.897180;0.001364;3.118204;1.001164;1.456640;25.304990;11.742981;2530.499020;1174.298100;0.965127;28.904955;2.882424;0.965127;11.742981;0.784335;
2.20248;1.146452;1.147303;0.898624;0.899290;0.001368;3.127464;1.000742;1.460215;25.356645;11.767361;2535.664540;1176.736106;0.964664;28.978039;2.891724;0.964664;11.767361;0.785900;
2.21442;1.148066;1.148434;0.901110;0.901398;0.001369;3.130566;1.000320;1.462208;25.381481;11.781611;2538.148136;1178.161103;0.964509;29.012275;2.898261;0.964509;11.781611;0.786981;
2.22636;1.148463;1.148349;0.903583;0.903494;0.001368;3.127471;0.999901;1.462625;25.379642;11.785743;2537.964246;1178.574287;0.964664;29.007696;2.902013;0.964664;11.785743;0.787585;
2.23831;1.147643;1.147054;0.906032;0.905567;0.001364;3.118213;0.999487;1.461480;25.351228;11.779826;2535.122830;1177.982639;0.965127;28.964498;2.902974;0.965127;11.779826;0.787719;
2.25025;1.145607;1.144551;0.908443;0.907606;0.001357;3.102891;0.999079;1.458794;25.296304;11.763989;2529.630443;1176.398941;0.965893;28.883050;2.901154;0.965893;11.763989;0.787392;
2.26219;1.142352;1.140843;0.910806;0.909603;0.001348;3.081673;0.998679;1.454595;25.214914;11.738418;2521.491387;1173.841763;0.966954;28.763892;2.896578;0.966954;11.738418;0.786614;
2.27294;1.138379;1.136476;0.912882;0.911356;0.001337;3.057719;0.998329;1.449551;25.119045;11.707272;2511.904509;1170.727164;0.968151;28.624958;2.890136;0.968151;11.707272;0.785535;
2.28369;1.133416;1.131136;0.914899;0.913059;0.001325;3.029392;0.997988;1.443340;25.001784;11.668649;2500.178408;1166.864887;0.969568;28.456699;2.881535;0.969568;11.668649;0.784107;
2.29337;1.128103;1.125499;0.916659;0.914543;0.001312;3.000362;0.997691;1.436782;24.877988;11.627701;2487.798817;1162.770130;0.971019;28.280804;2.871990;0.971019;11.627701;0.782528;
2.30304;1.121991;1.119079;0.918359;0.915976;0.001298;2.968206;0.997405;1.429337;24.736986;11.581115;2473.698583;1158.111491;0.972627;28.082445;2.860784;0.972627;11.581115;0.780679;
2.31175;1.115809;1.112636;0.919833;0.917217;0.001285;2.936779;0.997157;1.421905;24.595436;11.534555;2459.543605;1153.455484;0.974198;27.885299;2.849319;0.974198;11.534555;0.778790;
2.32046;1.108986;1.105568;0.921249;0.918410;0.001270;2.903192;0.996918;1.413808;24.440146;11.483806;2444.014603;1148.380569;0.975878;27.671168;2.836594;0.975878;11.483806;0.776692;
2.32916;1.101530;1.097884;0.922603;0.919549;0.001254;2.867645;0.996690;1.405073;24.271275;11.429073;2427.127536;1142.907259;0.977655;27.440730;2.822657;0.977655;11.429073;0.774391;
2.33787;1.093449;1.089593;0.923890;0.920632;0.001238;2.830343;0.996474;1.395731;24.089028;11.370575;2408.902801;1137.057488;0.979520;27.194721;2.807561;0.979520;11.370575;0.771894;
2.34571;1.085649;1.081621;0.924988;0.921555;0.001223;2.795442;0.996289;1.386828;23.913750;11.314894;2391.375039;1131.489408;0.981265;26.960616;2.793028;0.981265;11.314894;0.769484;
2.35354;1.077362;1.073176;0.926026;0.922428;0.001207;2.759455;0.996114;1.377483;23.728063;11.256529;2372.806259;1125.652912;0.983065;26.715151;2.777646;0.983065;11.256529;0.766925;
2.36138;1.068599;1.064272;0.927001;0.923247;0.001191;2.722547;0.995951;1.367722;23.532239;11.195667;2353.223880;1119.566740;0.984910;26.458991;2.761464;0.984910;11.195667;0.764221;
2.36922;1.059375;1.054924;0.927910;0.924011;0.001174;2.684887;0.995798;1.357572;23.326596;11.132503;2332.659596;1113.250317;0.986793;26.192837;2.744531;0.986793;11.132503;0.761380;
2.37705;1.049706;1.045147;0.928751;0.924717;0.001158;2.646641;0.995657;1.347060;23.111498;11.067237;2311.149841;1106.723694;0.988705;25.917427;2.726900;0.988705;11.067237;0.758406;
2.38489;1.039612;1.034962;0.929520;0.925363;0.001141;2.607979;0.995527;1.336215;22.887361;11.000075;2288.736052;1100.007473;0.990638;25.633531;2.708627;0.990638;11.000075;0.755306;
2.39194;1.030178;1.025462;0.930150;0.925892;0.001125;2.572959;0.995422;1.326194;22.678264;10.938175;2267.826350;1093.817550;0.992389;25.371403;2.691676;0.992389;10.938175;0.752414;
2.399;1.020433;1.015664;0.930719;0.926369;0.001110;2.537857;0.995326;1.315950;22.462584;10.875068;2246.258409;1087.506765;0.994144;25.103657;2.674294;0.994144;10.875068;0.749429;
2.40605;1.010397;1.005588;0.931226;0.926795;0.001095;2.502790;0.995241;1.305506;22.240743;10.810907;2224.074271;1081.090740;0.995898;24.830927;2.656526;0.995898;10.810907;0.746358;
2.4131;1.000088;0.995255;0.931669;0.927166;0.001079;2.467874;0.995167;1.294885;22.013185;10.745854;2201.318512;1074.585428;0.997644;24.553862;2.638415;0.997644;10.745854;0.743207;
2.42015;0.989530;0.984685;0.932047;0.927483;0.001064;2.433219;0.995103;1.284112;21.780392;10.680068;2178.039179;1068.006806;0.999376;24.273125;2.620010;0.999376;10.680068;0.739980;
2.42721;0.978746;0.973903;0.932358;0.927744;0.001049;2.398933;0.995051;1.273211;21.542876;10.613708;2154.287568;1061.370833;1.001091;23.989395;2.601356;1.001091;10.613708;0.736684;
2.43426;0.967761;0.962933;0.932603;0.927950;0.001035;2.365120;0.995010;1.262207;21.301181;10.546934;2130.118138;1054.693407;1.002781;23.703360;2.582502;1.002781;10.546934;0.733326;
2.44131;0.956602;0.951801;0.932780;0.928098;0.001020;2.331876;0.994980;1.251125;21.055883;10.479903;2105.588345;1047.990291;1.004444;23.415720;2.563495;1.004444;10.479903;0.729912;
2.44837;0.945296;0.940534;0.932889;0.928189;0.001006;2.299294;0.994962;1.239989;20.807584;10.412771;2080.758432;1041.277066;1.006073;23.127180;2.544384;1.006073;10.412771;0.726450;
2.45542;0.933873;0.929162;0.932929;0.928223;0.000992;2.267459;0.994956;1.228826;20.556912;10.345691;2055.691195;1034.569066;1.007664;22.838451;2.525216;1.007664;10.345691;0.722945;
2.46247;0.922362;0.917713;0.932900;0.928198;0.000978;2.236452;0.994960;1.217661;20.304517;10.278813;2030.451704;1027.881336;1.009215;22.550244;2.506039;1.009215;10.278813;0.719405;
2.46952;0.910794;0.906219;0.932802;0.928116;0.000965;2.206345;0.994977;1.206519;20.051070;10.212286;2005.107006;1021.228574;1.010720;22.263270;2.486900;1.010720;10.212286;0.715839;
2.47658;0.899201;0.894709;0.932636;0.927977;0.000952;2.177205;0.995005;1.195426;19.797258;10.146251;1979.725796;1014.625094;1.012177;21.978236;2.467847;1.012177;10.146251;0.712254;
2.48363;0.887615;0.883216;0.932401;0.927780;0.000940;2.149092;0.995044;1.184408;19.543781;10.080848;1954.378070;1008.084786;1.013583;21.695843;2.448926;1.013583;10.080848;0.708657;
2.49068;0.876070;0.871773;0.932098;0.927526;0.000928;2.122058;0.995095;1.173490;19.291348;10.016211;1929.134763;1001.621078;1.014934;21.416781;2.430182;1.014934;10.016211;0.705057;
2.49773;0.864597;0.860410;0.931728;0.927216;0.000917;2.096148;0.995157;1.162697;19.040674;9.952469;1904.067369;995.246911;1.016230;21.141731;2.411659;1.016230;9.952469;0.701462;
2.50479;0.853231;0.849161;0.931293;0.926850;0.000906;2.071401;0.995230;1.152053;18.792476;9.889747;1879.247556;988.974715;1.017467;20.871355;2.393399;1.017467;9.889747;0.697881;
2.51184;0.842004;0.838058;0.930792;0.926430;0.000896;2.047848;0.995314;1.141583;18.547468;9.828164;1854.746783;982.816390;1.018645;20.606301;2.375445;1.018645;9.828164;0.694322;
2.51889;0.830948;0.827133;0.930228;0.925957;0.000886;2.025514;0.995409;1.131311;18.306359;9.767833;1830.635905;976.783290;1.019762;20.347195;2.357836;1.019762;9.767833;0.690793;
2.52595;0.820097;0.816418;0.929602;0.925431;0.000877;2.004417;0.995514;1.121261;18.069848;9.708862;1806.984798;970.886219;1.020816;20.094644;2.340611;1.020816;9.708862;0.687304;
2.533;0.809481;0.805942;0.928915;0.924855;0.000868;1.984570;0.995629;1.111454;17.838620;9.651354;1783.861984;965.135425;1.021809;19.849227;2.323805;1.021809;9.651354;0.683862;
2.54005;0.799131;0.795738;0.928171;0.924230;0.000860;1.965977;0.995754;1.101914;17.613343;9.595406;1761.334272;959.540601;1.022738;19.611499;2.307454;1.022738;9.595406;0.680477;
2.5471;0.789078;0.785833;0.927369;0.923557;0.000852;1.948641;0.995889;1.092660;17.394664;9.541109;1739.466416;954.110888;1.023605;19.381986;2.291590;1.023605;9.541109;0.677157;
2.55416;0.779349;0.776257;0.926514;0.922838;0.000845;1.932556;0.996032;1.083716;17.183208;9.488549;1718.320795;948.854884;1.024410;19.161187;2.276244;1.024410;9.488549;0.673910;
2.56121;0.769973;0.767035;0.925607;0.922076;0.000839;1.917714;0.996185;1.075098;16.979571;9.437807;1697.957115;943.780656;1.025152;18.949567;2.261445;1.025152;9.437807;0.670746;
2.56826;0.760975;0.758194;0.924651;0.921272;0.000833;1.904100;0.996346;1.066828;16.784321;9.388958;1678.432131;938.895750;1.025832;18.747562;2.247219;1.025832;9.388958;0.667671;
2.57532;0.752380;0.749757;0.923649;0.920429;0.000827;1.891698;0.996514;1.058923;16.597994;9.342072;1659.799401;934.207207;1.026452;18.555574;2.233591;1.026452;9.342072;0.664695;
2.58237;0.744211;0.741748;0.922602;0.919549;0.000823;1.880487;0.996690;1.051398;16.421091;9.297216;1642.109067;929.721578;1.027013;18.373973;2.220584;1.027013;9.297216;0.661825;
2.58942;0.736490;0.734187;0.921515;0.918634;0.000818;1.870445;0.996873;1.044272;16.254077;9.254449;1625.407662;925.444944;1.027515;18.203094;2.208217;1.027515;9.254449;0.659069;
2.59647;0.729235;0.727093;0.920391;0.917687;0.000814;1.861545;0.997063;1.037557;16.097379;9.213829;1609.737949;921.382927;1.027960;18.043240;2.196510;1.027960;9.213829;0.656434;
2.60353;0.722466;0.720485;0.919231;0.916711;0.000811;1.853761;0.997258;1.031269;15.951388;9.175407;1595.138784;917.540715;1.028349;17.894679;2.185478;1.028349;9.175407;0.653927;
2.61058;0.716197;0.714376;0.918040;0.915707;0.000808;1.847063;0.997459;1.025419;15.816450;9.139231;1581.645012;913.923070;1.028684;17.757647;2.175137;1.028684;9.139231;0.651556;
2.61763;0.710442;0.708783;0.916821;0.914680;0.000805;1.841423;0.997664;1.020018;15.692874;9.105343;1569.287386;910.534347;1.028966;17.632346;2.165499;1.028966;9.105343;0.649325;
2.62468;0.705215;0.703716;0.915577;0.913631;0.000803;1.836809;0.997874;1.015078;15.580925;9.073785;1558.092517;907.378510;1.029197;17.518947;2.156575;1.029197;9.073785;0.647242;
2.63174;0.700525;0.699185;0.914312;0.912563;0.000802;1.833193;0.998087;1.010606;15.480828;9.044591;1548.082843;904.459139;1.029378;17.417588;2.148374;1.029378;9.044591;0.645312;
2.63879;0.696380;0.695199;0.913028;0.911480;0.000801;1.830544;0.998304;1.006610;15.392766;9.017794;1539.276628;901.779443;1.029510;17.328376;2.140903;1.029510;9.017794;0.643540;
2.64584;0.692787;0.691764;0.911729;0.910383;0.000800;1.828832;0.998523;1.003097;15.316880;8.993423;1531.687975;899.342272;1.029596;17.251386;2.134168;1.029596;8.993423;0.641931;
2.6529;0.689751;0.688885;0.910419;0.909276;0.000800;1.828030;0.998745;1.000072;15.253269;8.971501;1525.326868;897.150115;1.029636;17.186668;2.128174;1.029636;8.971501;0.640489;
2.65995;0.687274;0.686564;0.909101;0.908163;0.000800;1.828110;0.998968;0.997539;15.201992;8.952051;1520.199221;895.205112;1.029632;17.134238;2.122923;1.029632;8.952051;0.639218;
2.667;0.685356;0.684802;0.907779;0.907044;0.000800;1.829046;0.999191;0.995500;15.163070;8.935091;1516.306958;893.509051;1.029585;17.094087;2.118417;1.029585;8.935091;0.638120;
2.67405;0.683998;0.683598;0.906455;0.905924;0.000801;1.830812;0.999415;0.993956;15.136481;8.920634;1513.648098;892.063372;1.029497;17.066179;2.114656;1.029497;8.920634;0.637199;
2.68111;0.683196;0.682949;0.905133;0.904806;0.000802;1.833388;0.999639;0.992908;15.122168;8.908692;1512.216842;890.869157;1.029368;17.050450;2.111639;1.029368;8.908692;0.636457;
2.68816;0.682947;0.682852;0.903816;0.903691;0.000803;1.836750;0.999862;0.992355;15.120037;8.899271;1512.003709;889.927138;1.029200;17.046812;2.109363;1.029200;8.899271;0.635896;
2.69521;0.683243;0.683300;0.902508;0.902583;0.000805;1.840879;1.000083;0.992294;15.129956;8.892377;1512.995647;889.237678;1.028993;17.055150;2.107824;1.028993;8.892377;0.635516;
2.70227;0.684079;0.684286;0.901211;0.901485;0.000807;1.845759;1.000303;0.992721;15.151761;8.888008;1515.176140;888.800769;1.028749;17.075326;2.107019;1.028749;8.888008;0.635317;
2.70932;0.685444;0.685801;0.899930;0.900398;0.000810;1.851372;1.000520;0.993632;15.185254;8.886160;1518.525390;888.616028;1.028469;17.107180;2.106942;1.028469;8.886160;0.635301;
2.71637;0.687329;0.687834;0.898666;0.899326;0.000813;1.857704;1.000735;0.995021;15.230205;8.886827;1523.020460;888.682679;1.028152;17.150527;2.107585;1.028152;8.886827;0.635465;
2.72342;0.689723;0.690375;0.897423;0.898271;0.000816;1.864742;1.000946;0.996882;15.286353;8.889995;1528.635349;888.999535;1.027800;17.205160;2.108941;1.027800;8.889995;0.635810;
2.73048;0.692610;0.693409;0.896203;0.897236;0.000819;1.872476;1.001153;0.999205;15.353412;8.895650;1535.341229;889.565016;1.027414;17.270851;2.111001;1.027414;8.895650;0.636333;
2.73753;0.695979;0.696922;0.895009;0.896222;0.000823;1.880894;1.001356;1.001981;15.431067;8.903771;1543.106675;890.377111;1.026993;17.347350;2.113755;1.026993;8.903771;0.637032;
2.74458;0.699814;0.700901;0.893844;0.895233;0.000827;1.889989;1.001554;1.005202;15.518976;8.914333;1551.897575;891.433338;1.026538;17.434387;2.117194;1.026538;8.914333;0.637905;
2.75163;0.704097;0.705326;0.892711;0.894270;0.000831;1.899753;1.001746;1.008854;15.616775;8.927308;1561.677470;892.730815;1.026050;17.531672;2.121303;1.026050;8.927308;0.638947;
2.75869;0.708812;0.710182;0.891611;0.893335;0.000836;1.910178;1.001933;1.012928;15.724080;8.942662;1572.407992;894.266207;1.025528;17.638896;2.126073;1.025528;8.942662;0.640156;
2.76574;0.713943;0.715452;0.890547;0.892430;0.000840;1.921258;1.002114;1.017408;15.840484;8.960356;1584.048405;896.035612;1.024974;17.755732;2.131489;1.024974;8.960356;0.641527;
2.77279;0.719466;0.721113;0.889521;0.891557;0.000846;1.932987;1.002289;1.022282;15.965560;8.980347;1596.556007;898.034744;1.024388;17.881833;2.137533;1.024388;8.980347;0.643055;
2.77985;0.725363;0.727145;0.888536;0.890718;0.000851;1.945360;1.002456;1.027535;16.098872;9.002589;1609.887187;900.258899;1.023769;18.016839;2.144194;1.023769;9.002589;0.644735;
2.7869;0.731621;0.733536;0.887592;0.889915;0.000857;1.958370;1.002617;1.033152;16.239961;9.027026;1623.996145;902.702628;1.023119;18.160370;2.151457;1.023119;9.027026;0.646563;
2.79395;0.738208;0.740253;0.886692;0.889148;0.000863;1.972011;1.002770;1.039117;16.388352;9.053602;1638.835247;905.360159;1.022437;18.312032;2.159295;1.022437;9.053602;0.648530;
2.801;0.745102;0.747275;0.885837;0.888420;0.000869;1.986277;1.002916;1.045413;16.543575;9.082255;1654.357464;908.225455;1.021724;18.471418;2.167698;1.021724;9.082255;0.650631;
2.80806;0.752300;0.754598;0.885029;0.887732;0.000875;2.001158;1.003054;1.052022;16.705136;9.112914;1670.513584;911.291422;1.020979;18.638106;2.176652;1.020979;9.112914;0.652862;
2.81511;0.759759;0.762177;0.884269;0.887084;0.000882;2.016648;1.003183;1.058927;16.872522;9.145508;1687.252194;914.550752;1.020205;18.811660;2.186114;1.020205;9.145508;0.655213;
2.82216;0.767453;0.769989;0.883558;0.886478;0.000889;2.032737;1.003304;1.066110;17.045248;9.179962;1704.524791;917.996215;1.019400;18.991638;2.196084;1.019400;9.179962;0.657676;
2.82922;0.775393;0.778042;0.882898;0.885915;0.000896;2.049410;1.003417;1.073552;17.222804;9.216190;1722.280407;921.619010;1.018567;19.177586;2.206545;1.018567;9.216190;0.660249;
2.83627;0.783520;0.786280;0.882289;0.885396;0.000904;2.066659;1.003521;1.081233;17.404650;9.254103;1740.464952;925.410313;1.017704;19.369033;2.217437;1.017704;9.254103;0.662918;
2.84332;0.791808;0.794672;0.881732;0.884921;0.000912;2.084469;1.003616;1.089135;17.590304;9.293619;1759.030410;929.361933;1.016814;19.565516;2.228770;1.016814;9.293619;0.665676;
2.85037;0.800287;0.803250;0.881228;0.884490;0.000920;2.102818;1.003702;1.097237;17.779255;9.334633;1777.925503;933.463341;1.015896;19.766554;2.240528;1.015896;9.334633;0.668522;
2.85743;0.808878;0.811935;0.880777;0.884105;0.000928;2.121692;1.003779;1.105520;17.970948;9.377044;1797.094827;937.704386;1.014953;19.971654;2.252631;1.014953;9.377044;0.671440;
2.86448;0.817556;0.820701;0.880380;0.883766;0.000937;2.141072;1.003847;1.113963;18.164926;9.420761;1816.492623;942.076105;1.013984;20.180341;2.265101;1.013984;9.420761;0.674422;
2.87153;0.826369;0.829596;0.880036;0.883473;0.000945;2.160925;1.003906;1.122547;18.360682;9.465663;1836.068247;946.566331;1.012991;20.392122;2.277919;1.012991;9.465663;0.677469;
2.87858;0.835217;0.838521;0.879746;0.883226;0.000954;2.181235;1.003955;1.131250;18.557671;9.511640;1855.767080;951.164006;1.011976;20.606491;2.290989;1.011976;9.511640;0.680562;
2.88564;0.844090;0.847463;0.879510;0.883024;0.000963;2.201972;1.003995;1.140052;18.755467;9.558594;1875.546705;955.859402;1.010939;20.822974;2.304349;1.010939;9.558594;0.683694;
2.89269;0.853035;0.856469;0.879328;0.882869;0.000972;2.223097;1.004026;1.148934;18.953577;9.606390;1895.357694;960.639028;1.009882;21.041071;2.317965;1.009882;9.606390;0.686868;
2.89974;0.861943;0.865433;0.879200;0.882759;0.000982;2.244587;1.004048;1.157874;19.151491;9.654915;1915.149073;965.491507;1.008808;21.260280;2.331744;1.008808;9.654915;0.690061;
2.9068;0.870827;0.874364;0.879124;0.882694;0.000991;2.266401;1.004061;1.166853;19.348817;9.704061;1934.881685;970.406108;1.007717;21.480134;2.345728;1.007717;9.704061;0.693272;
2.91385;0.879709;0.883285;0.879101;0.882675;0.001001;2.288496;1.004065;1.175851;19.545083;9.753687;1954.508347;975.368740;1.006613;21.700137;2.359861;1.006613;9.753687;0.696499;
2.9209;0.888497;0.892105;0.879131;0.882700;0.001011;2.310839;1.004060;1.184848;19.739843;9.803681;1973.984290;980.368091;1.005495;21.919808;2.374078;1.005495;9.803681;0.699721;
2.92795;0.897218;0.900848;0.879211;0.882769;0.001021;2.333382;1.004046;1.193823;19.932728;9.853923;1993.272753;985.392288;1.004368;22.138689;2.388401;1.004368;9.853923;0.702939;
2.93501;0.905859;0.909504;0.879342;0.882881;0.001031;2.356077;1.004024;1.202759;20.123309;9.904276;2012.330871;990.427616;1.003233;22.356303;2.402767;1.003233;9.904276;0.706147;
2.94206;0.914366;0.918018;0.879523;0.883035;0.001041;2.378880;1.003993;1.211636;20.311208;9.954628;2031.120792;995.462750;1.002093;22.572196;2.417139;1.002093;9.954628;0.709331;
2.94911;0.922758;0.926406;0.879753;0.883231;0.001051;2.401739;1.003954;1.220435;20.496080;10.004851;2049.608044;1000.485127;1.000950;22.785926;2.431509;1.000950;10.004851;0.712489;
2.95617;0.931006;0.934643;0.880030;0.883468;0.001061;2.424600;1.003907;1.229139;20.677561;10.054820;2067.756139;1005.482046;0.999807;22.997049;2.445824;0.999807;10.054820;0.715614;
2.96322;0.939089;0.942706;0.880353;0.883744;0.001071;2.447411;1.003851;1.237729;20.855331;10.104420;2085.533127;1010.441998;0.998667;23.205141;2.460059;0.998667;10.104420;0.718696;
2.97027;0.947005;0.950592;0.880722;0.884058;0.001080;2.470116;1.003788;1.246188;21.029082;10.153527;2102.908225;1015.352662;0.997532;23.409787;2.474188;0.997532;10.153527;0.721732;
2.97732;0.954732;0.958282;0.881134;0.884410;0.001090;2.492658;1.003718;1.254500;21.198518;10.202023;2119.851750;1020.202339;0.996404;23.610582;2.488170;0.996404;10.202023;0.724715;
2.98438;0.962261;0.965764;0.881589;0.884799;0.001100;2.514978;1.003640;1.262648;21.363368;10.249796;2136.336801;1024.979648;0.995288;23.807136;2.501982;0.995288;10.249796;0.727639;
2.99143;0.969580;0.973028;0.882085;0.885222;0.001110;2.537019;1.003556;1.270616;21.523377;10.296732;2152.337749;1029.673198;0.994186;23.999072;2.515590;0.994186;10.296732;0.730499;
2.99848;0.976678;0.980061;0.882621;0.885679;0.001119;2.558721;1.003464;1.278390;21.678309;10.342721;2167.830895;1034.272135;0.993101;24.186026;2.528966;0.993101;10.342721;0.733288;
3.00553;0.983544;0.986855;0.883195;0.886168;0.001129;2.580023;1.003366;1.285953;21.827944;10.387658;2182.794391;1038.765825;0.992036;24.367648;2.542080;0.992036;10.387658;0.736004;
3.01259;0.990170;0.993400;0.883805;0.886689;0.001138;2.600867;1.003262;1.293294;21.972080;10.431440;2197.208031;1043.144002;0.990994;24.543604;2.554904;0.990994;10.431440;0.738640;
3.01964;0.996546;0.999688;0.884450;0.887238;0.001147;2.621192;1.003152;1.300397;22.110534;10.473968;2211.053357;1047.396809;0.989978;24.713573;2.567412;0.989978;10.473968;0.741193;
3.02669;1.002665;1.005710;0.885129;0.887816;0.001155;2.640940;1.003037;1.307250;22.243135;10.515148;2224.313534;1051.514764;0.988990;24.877252;2.579576;0.988990;10.515148;0.743659;
3.03375;1.008520;1.011461;0.885838;0.888421;0.001164;2.660053;1.002916;1.313842;22.369733;10.554888;2236.973307;1055.488820;0.988035;25.034350;2.591371;0.988035;10.554888;0.746033;
3.0408;1.014103;1.016933;0.886578;0.889051;0.001172;2.678472;1.002790;1.320160;22.490189;10.593104;2249.018944;1059.310368;0.987114;25.184595;2.602772;0.987114;10.593104;0.748313;
3.04785;1.019409;1.022120;0.887345;0.889705;0.001179;2.696143;1.002659;1.326194;22.604382;10.629713;2260.438152;1062.971253;0.986230;25.327729;2.613757;0.986230;10.629713;0.750495;
3.0549;1.024433;1.027019;0.888138;0.890380;0.001187;2.713012;1.002524;1.331934;22.712200;10.664638;2271.220017;1066.463788;0.985387;25.463512;2.624302;0.985387;10.664638;0.752576;
3.06196;1.029170;1.031624;0.888956;0.891076;0.001194;2.729026;1.002385;1.337370;22.813549;10.697808;2281.354920;1069.780769;0.984586;25.591717;2.634386;0.984586;10.697808;0.754554;
3.06901;1.033614;1.035932;0.889796;0.891791;0.001200;2.744135;1.002242;1.342493;22.908345;10.729155;2290.834460;1072.915478;0.983831;25.712138;2.643989;0.983831;10.729155;0.756426;
3.07606;1.037764;1.039939;0.890657;0.892524;0.001207;2.758292;1.002095;1.347296;22.996514;10.758617;2299.651384;1075.861696;0.983123;25.824581;2.653093;0.983123;10.758617;0.758191;
3.08311;1.041615;1.043642;0.891537;0.893272;0.001212;2.771452;1.001946;1.351771;23.077995;10.786137;2307.799499;1078.613706;0.982465;25.928870;2.661678;0.982465;10.786137;0.759847;
3.09017;1.045164;1.047039;0.892434;0.894034;0.001218;2.783574;1.001793;1.355912;23.152736;10.811663;2315.273609;1081.166302;0.981859;26.024847;2.669730;0.981859;10.811663;0.761391;
3.09722;1.048410;1.050128;0.893345;0.894809;0.001222;2.794619;1.001638;1.359712;23.220694;10.835148;2322.069432;1083.514786;0.981306;26.112368;2.677232;0.981306;10.835148;0.762823;
3.10427;1.051350;1.052907;0.894270;0.895595;0.001227;2.804551;1.001481;1.363166;23.281835;10.856550;2328.183539;1085.654974;0.980810;26.191307;2.684171;0.980810;10.856550;0.764142;
3.11133;1.053982;1.055375;0.895207;0.896390;0.001231;2.813340;1.001322;1.366270;23.336133;10.875832;2333.613288;1087.583201;0.980370;26.261555;2.690535;0.980370;10.875832;0.765346;
3.11838;1.056305;1.057532;0.896152;0.897193;0.001234;2.820957;1.001161;1.369021;23.383568;10.892963;2338.356763;1089.296311;0.979990;26.323018;2.696311;0.979990;10.892963;0.766435;
3.12543;1.058317;1.059375;0.897105;0.898002;0.001237;2.827378;1.001000;1.371414;23.424127;10.907917;2342.412725;1090.791669;0.979668;26.375619;2.701490;0.979668;10.907917;0.767409;
3.13954;1.061408;1.062124;0.899024;0.899630;0.001241;2.836550;1.000674;1.375120;23.484580;10.931210;2348.457974;1093.121018;0.979210;26.453975;2.710017;0.979210;10.931210;0.769009;
3.15364;1.063255;1.063624;0.900950;0.901263;0.001243;2.840770;1.000347;1.377382;23.517588;10.945620;2351.758760;1094.561955;0.978999;26.496454;2.716073;0.978999;10.945620;0.770146;
3.16775;1.063860;1.063883;0.902868;0.902889;0.001242;2.840005;1.000022;1.378202;23.523293;10.951122;2352.329272;1095.112204;0.979037;26.503075;2.719633;0.979037;10.951122;0.770825;
3.18185;1.063228;1.062910;0.904765;0.904495;0.001240;2.834289;0.999701;1.377593;23.501896;10.947774;2350.189640;1094.777361;0.979323;26.474091;2.720688;0.979323;10.947774;0.771050;
3.19596;1.061369;1.060718;0.906626;0.906070;0.001235;2.823722;0.999386;1.375576;23.453678;10.935707;2345.367837;1093.570715;0.979851;26.410011;2.719251;0.979851;10.935707;0.770829;
3.21006;1.058296;1.057323;0.908437;0.907601;0.001228;2.808474;0.999080;1.372185;23.379010;10.915131;2337.900976;1091.513106;0.980614;26.311605;2.715356;0.980614;10.915131;0.770171;
3.22276;1.054507;1.053256;0.910013;0.908934;0.001221;2.790928;0.998813;1.367992;23.289550;10.889556;2328.955003;1088.955581;0.981491;26.194474;2.709792;0.981491;10.889556;0.769216;
3.23419;1.050280;1.048791;0.911380;0.910088;0.001213;2.772220;0.998582;1.363326;23.191341;10.861035;2319.134059;1086.103465;0.982426;26.066687;2.703162;0.982426;10.861035;0.768069;
3.24561;1.045297;1.043584;0.912691;0.911195;0.001203;2.750941;0.998361;1.357849;23.076782;10.827528;2307.678236;1082.752798;0.983490;25.918558;2.695047;0.983490;10.827528;0.766661;
3.25589;1.040180;1.038278;0.913816;0.912145;0.001194;2.729752;0.998171;1.352255;22.960032;10.793303;2296.003219;1079.330290;0.984550;25.768556;2.686520;0.984550;10.793303;0.765176;
3.26618;1.034482;1.032403;0.914885;0.913047;0.001184;2.706805;0.997991;1.346062;22.830761;10.755431;2283.076058;1075.543134;0.985697;25.603537;2.676885;0.985697;10.755431;0.763493;
3.27543;1.028870;1.026645;0.915796;0.913815;0.001174;2.684788;0.997837;1.340003;22.704035;10.718399;2270.403488;1071.839858;0.986798;25.442814;2.667308;0.986798;10.718399;0.761816;
3.28469;1.022818;1.020458;0.916655;0.914539;0.001164;2.661620;0.997692;1.333510;22.567857;10.678749;2256.785679;1067.874915;0.987956;25.271212;2.656920;0.987956;10.678749;0.759991;
3.29394;1.016343;1.013860;0.917458;0.915216;0.001154;2.637439;0.997557;1.326610;22.422621;10.636659;2242.262079;1063.665924;0.989165;25.089417;2.645767;0.989165;10.636659;0.758024;
3.3032;1.009464;1.006871;0.918203;0.915844;0.001143;2.612388;0.997431;1.319331;22.268760;10.592313;2226.875961;1059.231297;0.990418;24.898152;2.633897;0.990418;10.592313;0.755924;
3.31245;1.002203;0.999513;0.918887;0.916421;0.001131;2.586611;0.997316;1.311703;22.106748;10.545902;2210.674765;1054.590186;0.991707;24.698180;2.621363;0.991707;10.545902;0.753696;
3.32078;0.995358;0.992593;0.919449;0.916894;0.001121;2.562907;0.997221;1.304561;21.954367;10.502524;2195.436660;1050.252366;0.992892;24.511385;2.609558;0.992892;10.502524;0.751590;
3.32911;0.988241;0.985411;0.919958;0.917322;0.001111;2.538840;0.997136;1.297184;21.796198;10.457781;2179.619837;1045.778072;0.994095;24.318779;2.597300;0.994095;10.457781;0.749392;
3.33744;0.980872;0.977987;0.920412;0.917705;0.001100;2.514516;0.997059;1.289595;21.632687;10.411824;2163.268667;1041.182379;0.995312;24.120993;2.584631;0.995312;10.411824;0.747111;
3.34577;0.973270;0.970343;0.920811;0.918041;0.001089;2.490039;0.996992;1.281817;21.464297;10.364807;2146.429664;1036.480700;0.996535;23.918674;2.571597;0.996535;10.364807;0.744751;
3.3541;0.965460;0.962500;0.921152;0.918328;0.001078;2.465513;0.996934;1.273877;21.291521;10.316886;2129.152120;1031.688592;0.997762;23.712481;2.558242;0.997762;10.316886;0.742321;
3.36243;0.957464;0.954483;0.921436;0.918567;0.001068;2.441039;0.996887;1.265799;21.114879;10.268217;2111.487927;1026.821719;0.998985;23.503091;2.544612;0.998985;10.268217;0.739826;
3.37075;0.949308;0.946316;0.921661;0.918756;0.001057;2.416712;0.996849;1.257609;20.934915;10.218958;2093.491475;1021.895792;1.000202;23.291189;2.530754;1.000202;10.218958;0.737275;
