time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
3.37908;0.941017;0.938025;0.921826;0.918896;0.001047;2.392629;0.996821;1.249334;20.752195;10.169265;2075.219474;1016.926503;1.001406;23.077471;2.516715;1.001406;10.169265;0.734674;
3.38741;0.932618;0.929637;0.921932;0.918984;0.001036;2.368876;0.996803;1.240998;20.567308;10.119295;2056.730751;1011.929467;1.002594;22.862637;2.502542;1.002594;10.119295;0.732032;
3.39574;0.924140;0.921179;0.921977;0.919023;0.001026;2.345540;0.996796;1.232630;20.380860;10.069202;2038.086004;1006.920160;1.003760;22.647392;2.488283;1.003760;10.069202;0.729356;
3.40407;0.915611;0.912679;0.921962;0.919010;0.001016;2.322701;0.996798;1.224255;20.193475;10.019139;2019.347537;1001.913861;1.004902;22.432441;2.473985;1.004902;10.019139;0.726653;
3.4124;0.907060;0.904167;0.921887;0.918947;0.001006;2.300433;0.996811;1.215900;20.005790;9.969256;2000.578961;996.925600;1.006016;22.218485;2.459695;1.006016;9.969256;0.723934;
3.42073;0.898516;0.895671;0.921753;0.918834;0.000997;2.278804;0.996833;1.207590;19.818449;9.919701;1981.844873;991.970106;1.007097;22.006220;2.445459;1.007097;9.919701;0.721204;
3.42906;0.890011;0.887221;0.921559;0.918671;0.000988;2.257879;0.996866;1.199353;19.632105;9.870618;1963.210522;987.061760;1.008143;21.796334;2.431324;1.008143;9.870618;0.718474;
3.43739;0.881573;0.878847;0.921308;0.918459;0.000979;2.237713;0.996908;1.191214;19.447415;9.822146;1944.741451;982.214551;1.009152;21.589503;2.417334;1.009152;9.822146;0.715752;
3.44572;0.873233;0.870579;0.920999;0.918199;0.000970;2.218360;0.996960;1.183198;19.265031;9.774420;1926.503137;977.442043;1.010119;21.386389;2.403533;1.010119;9.774420;0.713046;
3.45405;0.865022;0.862445;0.920634;0.917892;0.000962;2.199864;0.997022;1.175331;19.085606;9.727573;1908.560618;972.757334;1.011044;21.187634;2.389963;1.011044;9.727573;0.710365;
3.46238;0.856968;0.854476;0.920214;0.917539;0.000955;2.182263;0.997092;1.167636;18.909781;9.681730;1890.978122;968.173030;1.011924;20.993864;2.376666;1.011924;9.681730;0.707717;
3.4707;0.849100;0.846699;0.919742;0.917141;0.000947;2.165593;0.997172;1.160137;18.738187;9.637012;1873.818694;963.701219;1.012758;20.805680;2.363681;1.012758;9.637012;0.705112;
3.47903;0.841447;0.839142;0.919218;0.916700;0.000940;2.149881;0.997260;1.152858;18.571438;9.593535;1857.143839;959.353452;1.013543;20.623659;2.351046;1.013543;9.593535;0.702558;
3.48736;0.834037;0.831832;0.918645;0.916217;0.000934;2.135148;0.997357;1.145821;18.410132;9.551407;1841.013165;955.140723;1.014280;20.448352;2.338797;1.014280;9.551407;0.700062;
3.49569;0.826895;0.824795;0.918025;0.915695;0.000928;2.121414;0.997461;1.139046;18.254840;9.510735;1825.484049;951.073455;1.014967;20.280278;2.326968;1.014967;9.510735;0.697634;
3.50402;0.820047;0.818057;0.917361;0.915135;0.000922;2.108689;0.997573;1.132554;18.106113;9.471615;1810.611312;947.161493;1.015603;20.119928;2.315592;1.015603;9.471615;0.695282;
3.51235;0.813517;0.811639;0.916654;0.914539;0.000917;2.096983;0.997692;1.126365;17.964469;9.434141;1796.446929;943.414096;1.016188;19.967760;2.304698;1.016188;9.434141;0.693012;
3.52068;0.807327;0.805565;0.915908;0.913910;0.000913;2.086299;0.997818;1.120496;17.830397;9.398399;1783.039747;939.839928;1.016722;19.824198;2.294315;1.016722;9.398399;0.690834;
3.52901;0.801498;0.799855;0.915125;0.913249;0.000908;2.076637;0.997950;1.114963;17.704352;9.364471;1770.435239;936.447062;1.017205;19.689631;2.284469;1.017205;9.364471;0.688755;
3.53734;0.796050;0.794528;0.914308;0.912560;0.000905;2.067994;0.998088;1.109784;17.586753;9.332430;1758.675284;933.242974;1.017638;19.564412;2.275183;1.017638;9.332430;0.686781;
3.54567;0.791000;0.789601;0.913460;0.911844;0.000901;2.060363;0.998231;1.104972;17.477980;9.302345;1747.797971;930.234546;1.018019;19.448859;2.266479;1.018019;9.302345;0.684919;
3.554;0.786364;0.785089;0.912585;0.911105;0.000898;2.053735;0.998379;1.100540;17.378374;9.274281;1737.837437;927.428066;1.018351;19.343251;2.258376;1.018351;9.274281;0.683175;
3.56233;0.782155;0.781006;0.911684;0.910345;0.000896;2.048100;0.998531;1.096500;17.288237;9.248292;1728.823733;924.829230;1.018632;19.247830;2.250891;1.018632;9.248292;0.681556;
3.57065;0.778387;0.777364;0.910763;0.909567;0.000894;2.043444;0.998687;1.092863;17.207827;9.224431;1720.782719;922.443144;1.018865;19.162803;2.244040;1.018865;9.224431;0.680067;
3.57898;0.775068;0.774173;0.909823;0.908773;0.000892;2.039752;0.998845;1.089636;17.137360;9.202743;1713.735993;920.274326;1.019050;19.088336;2.237835;1.019050;9.202743;0.678712;
3.58731;0.772206;0.771439;0.908869;0.907966;0.000891;2.037008;0.999007;1.086828;17.077008;9.183267;1707.700836;918.326708;1.019187;19.024561;2.232286;1.019187;9.183267;0.677497;
3.59564;0.769809;0.769170;0.907903;0.907150;0.000890;2.035197;0.999170;1.084445;17.026902;9.166036;1702.690203;916.603636;1.019278;18.971571;2.227404;1.019278;9.166036;0.676424;
3.60397;0.767879;0.767368;0.906929;0.906326;0.000890;2.034299;0.999335;1.082490;16.987127;9.151079;1698.712723;915.107872;1.019322;18.929424;2.223194;1.019322;9.151079;0.675498;
3.6123;0.766419;0.766036;0.905950;0.905498;0.000890;2.034298;0.999501;1.080967;16.957727;9.138416;1695.772737;913.841594;1.019322;18.898140;2.219660;1.019322;9.138416;0.674721;
3.62063;0.765430;0.765175;0.904970;0.904668;0.000890;2.035175;0.999666;1.079877;16.938703;9.128064;1693.870350;912.806391;1.019279;18.877707;2.216806;1.019279;9.128064;0.674096;
3.62896;0.764909;0.764781;0.903992;0.903840;0.000891;2.036911;0.999832;1.079221;16.930015;9.120033;1693.001512;912.003269;1.019192;18.868074;2.214633;1.019192;9.120033;0.673623;
3.63729;0.764854;0.764851;0.903019;0.903016;0.000892;2.039490;0.999997;1.078997;16.931581;9.114326;1693.158115;911.432642;1.019063;18.869161;2.213139;1.019063;9.114326;0.673305;
3.64562;0.765258;0.765381;0.902054;0.902199;0.000894;2.042891;1.000160;1.079202;16.943281;9.110943;1694.328113;911.094333;1.018893;18.880852;2.212322;1.018893;9.110943;0.673141;
3.65395;0.766116;0.766362;0.901101;0.901391;0.000895;2.047098;1.000322;1.079831;16.964957;9.109876;1696.495652;910.987574;1.018682;18.903000;2.212176;1.018682;9.109876;0.673132;
3.66228;0.767417;0.767786;0.900162;0.900595;0.000898;2.052093;1.000481;1.080880;16.996412;9.111110;1699.641224;911.110995;1.018433;18.935426;2.212696;1.018433;9.111110;0.673276;
3.67061;0.769153;0.769643;0.899241;0.899814;0.000900;2.057858;1.000637;1.082342;17.037418;9.114626;1703.741832;911.462630;1.018144;18.977924;2.213874;1.018144;9.114626;0.673573;
3.67893;0.771311;0.771920;0.898340;0.899050;0.000903;2.064375;1.000790;1.084207;17.087712;9.120399;1708.771160;912.039913;1.017819;19.030255;2.215700;1.017819;9.120399;0.674020;
3.68726;0.773878;0.774605;0.897462;0.898305;0.000906;2.071627;1.000939;1.086467;17.146998;9.128397;1714.699769;912.839671;1.017456;19.092155;2.218162;1.017456;9.128397;0.674616;
3.69559;0.776841;0.777683;0.896610;0.897582;0.000910;2.079597;1.001084;1.089111;17.214953;9.138581;1721.495288;913.858133;1.017058;19.163334;2.221248;1.017058;9.138581;0.675356;
3.70392;0.780182;0.781137;0.895786;0.896882;0.000913;2.088266;1.001224;1.092127;17.291226;9.150909;1729.122622;915.090923;1.016624;19.243474;2.224944;1.016624;9.150909;0.676237;
3.71225;0.783886;0.784951;0.894992;0.896208;0.000918;2.097616;1.001358;1.095502;17.375442;9.165331;1737.544164;916.533068;1.016157;19.332236;2.229233;1.016157;9.165331;0.677256;
3.72058;0.787935;0.789107;0.894232;0.895562;0.000922;2.107630;1.001488;1.099222;17.467200;9.181790;1746.720010;918.179000;1.015656;19.429255;2.234099;1.015656;9.181790;0.678407;
3.72891;0.792310;0.793586;0.893506;0.894945;0.000927;2.118288;1.001611;1.103273;17.566082;9.200226;1756.608186;920.022562;1.015123;19.534148;2.239523;1.015123;9.200226;0.679686;
3.73724;0.796991;0.798368;0.892817;0.894359;0.000932;2.129570;1.001728;1.107637;17.671649;9.220570;1767.164868;922.057020;1.014559;19.646511;2.245485;1.014559;9.220570;0.681087;
3.74557;0.801958;0.803433;0.892166;0.893806;0.000937;2.141454;1.001839;1.112300;17.783446;9.242751;1778.344614;924.275073;1.013965;19.765921;2.251962;1.013965;9.242751;0.682604;
3.7539;0.807191;0.808759;0.891556;0.893288;0.000942;2.153921;1.001943;1.117243;17.901006;9.266689;1790.100589;926.668864;1.013341;19.891938;2.258934;1.013341;9.266689;0.684232;
3.76223;0.812667;0.814324;0.890987;0.892804;0.000948;2.166945;1.002039;1.122448;18.023848;9.292300;1802.384796;929.230005;1.012690;20.024107;2.266375;1.012690;9.292300;0.685963;
3.77056;0.818365;0.820107;0.890461;0.892357;0.000954;2.180502;1.002129;1.127897;18.151483;9.319496;1815.148300;931.949590;1.012012;20.161961;2.274261;1.012012;9.319496;0.687790;
3.77888;0.824263;0.826086;0.889980;0.891947;0.000960;2.194567;1.002211;1.133569;18.283415;9.348182;1828.341452;934.818221;1.011309;20.305018;2.282565;1.011309;9.348182;0.689707;
3.78721;0.830339;0.832236;0.889543;0.891576;0.000966;2.209111;1.002285;1.139446;18.419141;9.378260;1841.914114;937.826035;1.010582;20.452788;2.291260;1.010582;9.378260;0.691705;
3.79554;0.836569;0.838536;0.889153;0.891243;0.000973;2.224105;1.002351;1.145507;18.558159;9.409627;1855.815870;940.962729;1.009832;20.604772;2.300318;1.009832;9.409627;0.693778;
3.80387;0.842932;0.844963;0.888809;0.890951;0.000980;2.239516;1.002410;1.151731;18.699962;9.442176;1869.996240;944.217600;1.009062;20.760461;2.309709;1.009062;9.442176;0.695918;
3.8122;0.849404;0.851494;0.888512;0.890698;0.000987;2.255311;1.002461;1.158099;18.844049;9.475796;1884.404882;947.579572;1.008272;20.919344;2.319404;1.008272;9.475796;0.698116;
3.82053;0.855963;0.858106;0.888262;0.890486;0.000994;2.271455;1.002503;1.164587;18.989918;9.510372;1898.991787;951.037236;1.007465;21.080905;2.329371;1.007465;9.510372;0.700365;
3.82886;0.862588;0.864777;0.888060;0.890314;0.001001;2.287910;1.002537;1.171176;19.137075;9.545789;1913.707472;954.578891;1.006642;21.244626;2.339579;1.006642;9.545789;0.702657;
3.83719;0.869256;0.871485;0.887906;0.890182;0.001008;2.304635;1.002564;1.177845;19.285032;9.581926;1928.503151;958.192585;1.005806;21.409987;2.349995;1.005806;9.581926;0.704984;
3.84552;0.875946;0.878208;0.887800;0.890092;0.001015;2.321589;1.002582;1.184571;19.433309;9.618662;1943.330905;961.866157;1.004958;21.576472;2.360588;1.004958;9.618662;0.707337;
3.85385;0.882637;0.884924;0.887740;0.890041;0.001023;2.338729;1.002592;1.191335;19.581438;9.655873;1958.143840;965.587285;1.004101;21.743565;2.371323;1.004101;9.655873;0.709710;
3.86218;0.889307;0.891614;0.887728;0.890031;0.001031;2.356007;1.002594;1.198115;19.728962;9.693435;1972.896231;969.343529;1.003237;21.910756;2.382168;1.003237;9.693435;0.712093;
3.87051;0.895938;0.898257;0.887762;0.890060;0.001038;2.373378;1.002588;1.204889;19.875437;9.731224;1987.543650;973.122380;1.002368;22.077538;2.393088;1.002368;9.731224;0.714479;
3.87883;0.902509;0.904833;0.887842;0.890127;0.001046;2.390790;1.002575;1.211639;20.020431;9.769113;2002.043092;976.911309;1.001498;22.243416;2.404050;1.001498;9.769113;0.716861;
3.88716;0.909002;0.911324;0.887966;0.890233;0.001053;2.408193;1.002553;1.218343;20.163531;9.806978;2016.353074;980.697809;1.000628;22.407897;2.415021;1.000628;9.806978;0.719231;
3.89549;0.915399;0.917711;0.888135;0.890377;0.001061;2.425536;1.002525;1.224982;20.304337;9.844695;2030.433732;984.469450;0.999761;22.570504;2.425965;0.999761;9.844695;0.721582;
3.90382;0.921683;0.923977;0.888346;0.890557;0.001068;2.442763;1.002489;1.231536;20.442469;9.882139;2044.246896;988.213919;0.998899;22.730767;2.436851;0.998899;9.882139;0.723907;
3.91215;0.927837;0.930106;0.888599;0.890773;0.001076;2.459822;1.002446;1.237987;20.577562;9.919191;2057.756160;991.919070;0.998046;22.888230;2.447645;0.998046;9.919191;0.726198;
3.92048;0.933845;0.936082;0.888893;0.891023;0.001083;2.476657;1.002396;1.244317;20.709269;9.955730;2070.926927;995.572966;0.997205;23.042450;2.458315;0.997205;9.955730;0.728450;
3.92881;0.939692;0.941890;0.889227;0.891306;0.001091;2.493212;1.002339;1.250506;20.837265;9.991639;2083.726455;999.163924;0.996377;23.192997;2.468828;0.996377;9.991639;0.730656;
3.93714;0.945364;0.947516;0.889598;0.891622;0.001098;2.509431;1.002276;1.256539;20.961239;10.026806;2096.123878;1002.680556;0.995566;23.339458;2.479153;0.995566;10.026806;0.732811;
3.94547;0.950849;0.952947;0.890005;0.891969;0.001105;2.525259;1.002206;1.262399;21.080902;10.061118;2108.090224;1006.111807;0.994774;23.481436;2.489258;0.994774;10.061118;0.734908;
3.9538;0.956132;0.958170;0.890447;0.892345;0.001111;2.540641;1.002131;1.268070;21.195984;10.094470;2119.598413;1009.446993;0.994005;23.618552;2.499116;0.994005;10.094470;0.736941;
3.96213;0.961203;0.963174;0.890922;0.892749;0.001118;2.555522;1.002050;1.273537;21.306233;10.126758;2130.623257;1012.675838;0.993261;23.750442;2.508696;0.993261;10.126758;0.738907;
3.97046;0.966051;0.967948;0.891428;0.893179;0.001124;2.569849;1.001964;1.278786;21.411414;10.157885;2141.141437;1015.788503;0.992545;23.876763;2.517970;0.992545;10.157885;0.740800;
3.97878;0.970665;0.972484;0.891964;0.893635;0.001130;2.583569;1.001873;1.283803;21.511315;10.187756;2151.131482;1018.775619;0.991859;23.997191;2.526912;0.991859;10.187756;0.742615;
3.98711;0.975037;0.976770;0.892528;0.894114;0.001136;2.596632;1.001777;1.288576;21.605737;10.216283;2160.573735;1021.628310;0.991206;24.111421;2.535497;0.991206;10.216283;0.744349;
3.99544;0.979158;0.980800;0.893117;0.894615;0.001141;2.608990;1.001677;1.293092;21.694503;10.243382;2169.450316;1024.338224;0.990588;24.219169;2.543699;0.990588;10.243382;0.745997;
4.00377;0.983021;0.984567;0.893731;0.895136;0.001146;2.620596;1.001573;1.297342;21.777451;10.268976;2177.745081;1026.897553;0.990008;24.320170;2.551496;0.990008;10.268976;0.747557;
4.0121;0.986617;0.988062;0.894366;0.895676;0.001151;2.631407;1.001465;1.301313;21.854436;10.292990;2185.443572;1029.299049;0.989467;24.414184;2.558867;0.989467;10.292990;0.749024;
4.02043;0.989942;0.991282;0.895021;0.896232;0.001155;2.641381;1.001354;1.304999;21.925330;10.315360;2192.532971;1031.536047;0.988968;24.500988;2.565791;0.988968;10.315360;0.750397;
4.02876;0.992989;0.994219;0.895694;0.896804;0.001159;2.650482;1.001239;1.308389;21.990021;10.336025;2199.002051;1033.602477;0.988513;24.580383;2.572249;0.988513;10.336025;0.751672;
4.03709;0.995753;0.996871;0.896382;0.897388;0.001163;2.658674;1.001122;1.311477;22.048411;10.354929;2204.841125;1035.492875;0.988104;24.652193;2.578224;0.988104;10.354929;0.752848;
4.04542;0.998232;0.999233;0.897084;0.897984;0.001166;2.665927;1.001003;1.314257;22.100420;10.372024;2210.042000;1037.202399;0.987741;24.716263;2.583702;0.987741;10.372024;0.753922;
4.05375;1.000420;1.001302;0.897798;0.898590;0.001169;2.672214;1.000882;1.316722;22.145979;10.387268;2214.597929;1038.726830;0.987427;24.772459;2.588667;0.987427;10.387268;0.754893;
4.06208;1.002315;1.003076;0.898521;0.899204;0.001171;2.677513;1.000759;1.318868;22.185036;10.400626;2218.503573;1040.062585;0.987162;24.820674;2.593108;0.987162;10.400626;0.755760;
4.07041;1.003915;1.004553;0.899252;0.899823;0.001173;2.681803;1.000635;1.320692;22.217550;10.412067;2221.754957;1041.206714;0.986947;24.860818;2.597014;0.986947;10.412067;0.756521;
4.07874;1.005218;1.005731;0.899988;0.900447;0.001174;2.685072;1.000511;1.322191;22.243494;10.421569;2224.349441;1042.156910;0.986784;24.892829;2.600377;0.986784;10.421569;0.757175;
4.09539;1.006929;1.007191;0.901464;0.901698;0.001176;2.688506;1.000260;1.324207;22.275645;10.434696;2227.564468;1043.469643;0.986612;24.932314;2.605440;0.986612;10.434696;0.758164;
4.11205;1.007451;1.007463;0.902934;0.902944;0.001176;2.687808;1.000011;1.324918;22.281619;10.439972;2228.161922;1043.997169;0.986647;24.939184;2.608272;0.986647;10.439972;0.758728;
4.12871;1.006793;1.006557;0.904384;0.904172;0.001174;2.683027;0.999766;1.324338;22.261698;10.437446;2226.169774;1043.744610;0.986886;24.913779;2.608870;0.986886;10.437446;0.758869;
4.14537;1.004973;1.004497;0.905797;0.905368;0.001170;2.674282;0.999526;1.322492;22.216337;10.427265;2221.633709;1042.726481;0.987323;24.856773;2.607253;0.987323;10.427265;0.758596;
4.16036;1.002360;1.001677;0.907025;0.906407;0.001165;2.663165;0.999319;1.319780;22.154257;10.411739;2215.425685;1041.173860;0.987879;24.779223;2.603941;0.987879;10.411739;0.758004;
4.17535;0.998851;0.997972;0.908200;0.907401;0.001159;2.649161;0.999120;1.316113;22.072686;10.390429;2207.268636;1039.042924;0.988579;24.677832;2.598923;0.988579;10.390429;0.757096;
4.18876;0.994979;0.993935;0.909197;0.908244;0.001152;2.634361;0.998951;1.312059;21.983798;10.366697;2198.379844;1036.669709;0.989319;24.567871;2.593044;0.989319;10.366697;0.756026;
4.20083;0.990923;0.989742;0.910046;0.908961;0.001146;2.619355;0.998808;1.307820;21.891460;10.341766;2189.146047;1034.176590;0.990070;24.454163;2.586680;0.990070;10.341766;0.754862;
4.2129;0.986353;0.985045;0.910842;0.909634;0.001139;2.602907;0.998673;1.303053;21.788015;10.313662;2178.801537;1031.366174;0.990892;24.327366;2.579353;0.990892;10.313662;0.753518;
4.22376;0.981821;0.980407;0.911511;0.910199;0.001132;2.586994;0.998560;1.298341;21.685883;10.285827;2168.588311;1028.582659;0.991688;24.202760;2.571981;0.991688;10.285827;0.752163;
4.23462;0.976914;0.975406;0.912130;0.910722;0.001124;2.570159;0.998456;1.293257;21.575719;10.255765;2157.571865;1025.576526;0.992529;24.068978;2.563920;0.992529;10.255765;0.750676;
4.24439;0.972197;0.970611;0.912644;0.911155;0.001117;2.554319;0.998369;1.288388;21.470115;10.226950;2147.011513;1022.695000;0.993321;23.941323;2.556116;0.993321;10.226950;0.749232;
4.25417;0.967214;0.965560;0.913113;0.911552;0.001110;2.537927;0.998290;1.283263;21.358842;10.196615;2135.884215;1019.661479;0.994141;23.807423;2.547832;0.994141;10.196615;0.747695;
4.26394;0.961986;0.960272;0.913537;0.911909;0.001103;2.521078;0.998218;1.277907;21.242348;10.164903;2124.234823;1016.490260;0.994983;23.667887;2.539109;0.994983;10.164903;0.746071;
4.27372;0.956534;0.954769;0.913913;0.912227;0.001095;2.503867;0.998155;1.272344;21.121104;10.131961;2112.110376;1013.196111;0.995844;23.523345;2.529988;0.995844;10.131961;0.744368;
4.28349;0.950881;0.949074;0.914241;0.912503;0.001088;2.486391;0.998099;1.266599;20.995605;10.097941;2099.560484;1009.794140;0.996718;23.374448;2.520513;0.996718;10.097941;0.742592;
4.29327;0.945050;0.943209;0.914519;0.912738;0.001080;2.468745;0.998053;1.260697;20.866372;10.062997;2086.637163;1006.299734;0.997600;23.221864;2.510729;0.997600;10.062997;0.740750;
4.30304;0.939065;0.937200;0.914745;0.912929;0.001072;2.451021;0.998014;1.254665;20.733947;10.027285;2073.394696;1002.728489;0.998486;23.066273;2.500680;0.998486;10.027285;0.738851;
4.31281;0.932953;0.931073;0.914920;0.913077;0.001064;2.433311;0.997985;1.248529;20.598894;9.990961;2059.889431;999.096131;0.999372;22.908369;2.490413;0.999372;9.990961;0.736902;
4.32259;0.926739;0.924853;0.915043;0.913180;0.001057;2.415703;0.997964;1.242315;20.461795;9.954184;2046.179546;995.418441;1.000252;22.748853;2.479975;1.000252;9.954184;0.734911;
4.33236;0.920452;0.918568;0.915114;0.913240;0.001049;2.398282;0.997952;1.236052;20.323248;9.917112;2032.324788;991.711178;1.001123;22.588430;2.469414;1.001123;9.917112;0.732888;
4.34214;0.914120;0.912245;0.915132;0.913255;0.001042;2.381130;0.997949;1.229765;20.183862;9.879900;2018.386177;987.990011;1.001981;22.427807;2.458777;1.001981;9.879900;0.730839;
4.35191;0.907769;0.905913;0.915097;0.913226;0.001034;2.364324;0.997955;1.223483;20.044257;9.842704;2004.425681;984.270443;1.002821;22.267688;2.448110;1.002821;9.842704;0.728775;
4.36071;0.902063;0.900230;0.915022;0.913162;0.001028;2.349544;0.997968;1.217854;19.918950;9.809348;1991.894976;980.934845;1.003560;22.124564;2.438522;1.003560;9.809348;0.726910;
4.36951;0.896385;0.894581;0.914905;0.913063;0.001021;2.335158;0.997987;1.212270;19.794393;9.776251;1979.439317;977.625087;1.004279;21.982906;2.428981;1.004279;9.776251;0.725045;
4.3783;0.890758;0.888989;0.914746;0.912930;0.001015;2.321207;0.998014;1.206749;19.671080;9.743506;1967.108033;974.350607;1.004977;21.843218;2.419522;1.004977;9.743506;0.723187;
4.3871;0.885203;0.883475;0.914548;0.912762;0.001009;2.307734;0.998048;1.201312;19.549468;9.711219;1954.946750;971.121876;1.005651;21.705985;2.410177;1.005651;9.711219;0.721343;
4.3959;0.879740;0.878058;0.914310;0.912562;0.001004;2.294778;0.998088;1.195976;19.430005;9.679491;1943.000488;967.949065;1.006298;21.571679;2.400977;1.006298;9.679491;0.719518;
4.4047;0.874391;0.872759;0.914034;0.912329;0.000998;2.282374;0.998134;1.190760;19.313135;9.648420;1931.313493;964.842017;1.006919;21.440758;2.391954;1.006919;9.648420;0.717719;
4.41349;0.869174;0.867598;0.913721;0.912065;0.000993;2.270556;0.998187;1.185681;19.199290;9.618102;1919.929025;961.810223;1.007510;21.313663;2.383137;1.007510;9.618102;0.715953;
4.42229;0.864109;0.862593;0.913372;0.911770;0.000988;2.259351;0.998246;1.180757;19.088891;9.588628;1908.889137;958.862802;1.008070;21.190819;2.374555;1.008070;9.588628;0.714225;
4.43109;0.859215;0.857764;0.912989;0.911447;0.000984;2.248784;0.998311;1.176003;18.982345;9.560085;1898.234455;956.008475;1.008598;21.072629;2.366235;1.008598;9.560085;0.712542;
4.43988;0.854510;0.853126;0.912573;0.911096;0.000979;2.238878;0.998381;1.171435;18.880040;9.532556;1888.003965;953.255552;1.009093;20.959477;2.358204;1.009093;9.532556;0.710910;
4.44868;0.850011;0.848698;0.912126;0.910718;0.000975;2.229651;0.998456;1.167069;18.782348;9.506119;1878.234818;950.611907;1.009555;20.851725;2.350486;1.009555;9.506119;0.709334;
4.45748;0.845733;0.844496;0.911651;0.910317;0.000972;2.221118;0.998537;1.162917;18.689621;9.480850;1868.962131;948.084969;1.009981;20.749711;2.343104;1.009981;9.480850;0.707820;
4.46627;0.841693;0.840533;0.911147;0.909892;0.000968;2.213291;0.998622;1.158994;18.602188;9.456817;1860.218816;945.681706;1.010373;20.653748;2.336080;1.010373;9.456817;0.706373;
4.47507;0.837904;0.836824;0.910619;0.909445;0.000965;2.206181;0.998711;1.155311;18.520354;9.434086;1852.035415;943.408613;1.010728;20.564124;2.329435;1.010728;9.434086;0.704999;
4.48387;0.834380;0.833382;0.910068;0.908980;0.000962;2.199793;0.998804;1.151880;18.444400;9.412717;1844.439955;941.271701;1.011048;20.481100;2.323187;1.011048;9.412717;0.703701;
4.49267;0.831132;0.830218;0.909496;0.908496;0.000960;2.194133;0.998901;1.148712;18.374578;9.392765;1837.457819;939.276492;1.011331;20.404911;2.317353;1.011331;9.392765;0.702486;
4.50146;0.828170;0.827342;0.908905;0.907997;0.000958;2.189203;0.999001;1.145814;18.311116;9.374280;1831.111635;937.428006;1.011577;20.335764;2.311948;1.011577;9.374280;0.701356;
4.51026;0.825504;0.824764;0.908298;0.907483;0.000956;2.185001;0.999103;1.143197;18.254212;9.357308;1825.421184;935.730762;1.011787;20.273838;2.306987;1.011787;9.357308;0.700317;
4.51906;0.823142;0.822490;0.907677;0.906958;0.000954;2.181527;0.999208;1.140866;18.204033;9.341888;1820.403322;934.188763;1.011961;20.219284;2.302480;1.011961;9.341888;0.699370;
4.52785;0.821089;0.820527;0.907044;0.906423;0.000953;2.178777;0.999315;1.138827;18.160719;9.328055;1816.071933;932.805500;1.012098;20.172223;2.298439;1.012098;9.328055;0.698520;
4.53665;0.819353;0.818881;0.906402;0.905880;0.000952;2.176747;0.999424;1.137087;18.124376;9.315846;1812.437607;931.584629;1.012200;20.132750;2.294873;1.012200;9.315846;0.697769;
4.54545;0.817935;0.817554;0.905753;0.905331;0.000952;2.175425;0.999534;1.135648;18.095093;9.305266;1809.509253;930.526646;1.012266;20.100930;2.291787;1.012266;9.305266;0.697120;
4.55425;0.816839;0.816548;0.905100;0.904779;0.000951;2.174808;0.999644;1.134513;18.072902;9.296353;1807.290223;929.635264;1.012297;20.076796;2.289187;1.012297;9.296353;0.696575;
4.56304;0.816065;0.815865;0.904445;0.904224;0.000951;2.174884;0.999755;1.133684;18.057829;9.289114;1805.782922;928.911383;1.012293;20.060360;2.287078;1.012293;9.289114;0.696134;
4.57184;0.815614;0.815505;0.903791;0.903670;0.000952;2.175643;0.999866;1.133161;18.049865;9.283560;1804.986500;928.355992;1.012255;20.051601;2.285460;1.012255;9.283560;0.695800;
4.58064;0.815483;0.815463;0.903139;0.903118;0.000952;2.177073;0.999976;1.132943;18.048959;9.279689;1804.895921;927.968854;1.012184;20.050474;2.284334;1.012184;9.279689;0.695573;
4.59823;0.816162;0.816320;0.901857;0.902032;0.000954;2.181879;1.000194;1.133410;18.067870;9.276983;1806.786965;927.698349;1.011943;20.070639;2.283546;1.011943;9.276983;0.695438;
4.61381;0.817789;0.818101;0.900753;0.901096;0.000957;2.188241;1.000381;1.134811;18.107170;9.280125;1810.716959;928.012515;1.011625;20.112933;2.284459;1.011625;9.280125;0.695673;
4.62939;0.820339;0.820799;0.899690;0.900195;0.000961;2.196492;1.000561;1.137109;18.166723;9.288357;1816.672306;928.835723;1.011213;20.177272;2.286847;1.011213;9.288357;0.696233;
4.64342;0.823384;0.823973;0.898779;0.899422;0.000965;2.205462;1.000716;1.139914;18.236772;9.300001;1823.677203;930.000115;1.010764;20.253186;2.290221;1.010764;9.300001;0.697007;
4.65604;0.826697;0.827398;0.898001;0.898762;0.000969;2.214727;1.000848;1.143007;18.312349;9.313793;1831.234920;931.379287;1.010301;20.335327;2.294213;1.010301;9.313793;0.697915;
4.66866;0.830516;0.831323;0.897269;0.898141;0.000973;2.225057;1.000972;1.146606;18.398963;9.330585;1839.896267;933.058464;1.009784;20.429736;2.299068;1.009784;9.330585;0.699012;
4.68001;0.834354;0.835252;0.896653;0.897618;0.000978;2.235219;1.001076;1.150255;18.485678;9.348148;1848.567768;934.814801;1.009276;20.524532;2.304143;1.009276;9.348148;0.700153;
4.69137;0.838542;0.839526;0.896081;0.897133;0.000982;2.246149;1.001174;1.154263;18.579980;9.367903;1857.998044;936.790328;1.008730;20.627931;2.309848;1.008730;9.367903;0.701431;
4.70159;0.842585;0.843642;0.895606;0.896729;0.000987;2.256602;1.001254;1.158155;18.670793;9.387452;1867.079270;938.745212;1.008207;20.727795;2.315491;1.008207;9.387452;0.702691;
4.71182;0.846862;0.847987;0.895171;0.896360;0.000992;2.267598;1.001328;1.162297;18.766657;9.408566;1876.665705;940.856579;1.007657;20.833528;2.321584;1.007657;9.408566;0.704046;
4.72204;0.851349;0.852536;0.894777;0.896025;0.000997;2.279097;1.001395;1.166664;18.867027;9.431132;1886.702749;943.113159;1.007083;20.944573;2.328095;1.007083;9.431132;0.705490;
4.73226;0.856020;0.857265;0.894426;0.895727;0.001002;2.291054;1.001455;1.171234;18.971344;9.455031;1897.134420;945.503146;1.006485;21.060354;2.334992;1.006485;9.455031;0.707014;
4.74248;0.860850;0.862147;0.894118;0.895465;0.001008;2.303425;1.001507;1.175984;19.079041;9.480142;1907.904121;948.014182;1.005866;21.180283;2.342239;1.005866;9.480142;0.708609;
4.75271;0.865813;0.867157;0.893855;0.895242;0.001013;2.316163;1.001552;1.180890;19.189548;9.506334;1918.954830;950.633421;1.005229;21.303761;2.349800;1.005229;9.506334;0.710267;
4.76293;0.870885;0.872268;0.893637;0.895056;0.001019;2.329218;1.001589;1.185926;19.302294;9.533476;1930.229401;953.347569;1.004576;21.430180;2.357639;1.004576;9.533476;0.711980;
4.77315;0.876038;0.877456;0.893464;0.894910;0.001025;2.342539;1.001618;1.191070;19.416709;9.561430;1941.670872;956.142952;1.003910;21.558930;2.365718;1.003910;9.561430;0.713737;
4.78337;0.881249;0.882694;0.893337;0.894802;0.001031;2.356073;1.001640;1.196295;19.532228;9.590056;1953.222755;959.005581;1.003234;21.689393;2.373998;1.003234;9.590056;0.715531;
4.7936;0.886491;0.887957;0.893256;0.894733;0.001037;2.369764;1.001653;1.201576;19.648293;9.619212;1964.829322;961.921223;1.002549;21.820954;2.382439;1.002549;9.619212;0.717352;
4.80382;0.891740;0.893220;0.893221;0.894703;0.001043;2.383555;1.001659;1.206890;19.764359;9.648755;1976.435863;964.875475;1.001860;21.953003;2.391002;1.001860;9.648755;0.719191;
4.81404;0.896972;0.898459;0.893231;0.894711;0.001049;2.397388;1.001658;1.212210;19.879889;9.678538;1987.988936;967.853836;1.001168;22.084932;2.399646;1.001168;9.678538;0.721039;
4.82426;0.902164;0.903651;0.893285;0.894757;0.001055;2.411203;1.001649;1.217514;19.994366;9.708418;1999.436585;970.841783;1.000477;22.216142;2.408332;1.000477;9.708418;0.722888;
4.83449;0.907292;0.908773;0.893382;0.894840;0.001061;2.424939;1.001632;1.222776;20.107285;9.738248;2010.728548;973.824847;0.999790;22.346047;2.417019;0.999790;9.738248;0.724728;
4.84471;0.912335;0.913803;0.893523;0.894960;0.001067;2.438533;1.001608;1.227973;20.218164;9.767887;2021.816437;976.788683;0.999111;22.474071;2.425667;0.999111;9.767887;0.726551;
4.85493;0.917272;0.918719;0.893704;0.895114;0.001073;2.451925;1.001577;1.233082;20.326539;9.797191;2032.653896;979.719148;0.998441;22.599656;2.434237;0.998441;9.797191;0.728350;
4.86515;0.922082;0.923502;0.893926;0.895303;0.001078;2.465052;1.001540;1.238081;20.431967;9.826024;2043.196742;982.602372;0.997785;22.722260;2.442690;0.997785;9.826024;0.730116;
4.87538;0.926746;0.928132;0.894187;0.895524;0.001084;2.477851;1.001495;1.242949;20.534031;9.854248;2053.403083;985.424825;0.997145;22.841362;2.450988;0.997145;9.854248;0.731841;
4.8856;0.931247;0.932592;0.894484;0.895777;0.001089;2.490262;1.001445;1.247665;20.632334;9.881734;2063.233411;988.173386;0.996524;22.956461;2.459095;0.996524;9.881734;0.733518;
4.89582;0.935566;0.936865;0.894817;0.896059;0.001095;2.502224;1.001388;1.252209;20.726507;9.908354;2072.650685;990.835408;0.995926;23.067081;2.466973;0.995926;9.908354;0.735141;
4.90604;0.939689;0.940935;0.895183;0.896370;0.001100;2.513679;1.001326;1.256563;20.816204;9.933988;2081.620388;993.398776;0.995353;23.172771;2.474589;0.995353;9.933988;0.736703;
4.91627;0.943600;0.944788;0.895580;0.896708;0.001104;2.524570;1.001259;1.260709;20.901106;9.958520;2090.110568;995.851963;0.994809;23.273104;2.481910;0.994809;9.958520;0.738198;
4.92649;0.947286;0.948410;0.896007;0.897070;0.001109;2.534842;1.001186;1.264630;20.980919;9.981841;2098.091871;998.184086;0.994295;23.367684;2.488904;0.994295;9.981841;0.739620;
4.93671;0.950735;0.951789;0.896460;0.897455;0.001113;2.544444;1.001109;1.268312;21.055375;10.003850;2105.537549;1000.384953;0.993815;23.456144;2.495542;0.993815;10.003850;0.740964;
4.94693;0.953934;0.954914;0.896938;0.897860;0.001117;2.553328;1.001028;1.271741;21.124235;10.024451;2112.423469;1002.445102;0.993371;23.538147;2.501794;0.993371;10.024451;0.742225;
4.95716;0.956874;0.957776;0.897438;0.898285;0.001120;2.561449;1.000943;1.274903;21.187281;10.043558;2118.728103;1004.355849;0.992965;23.613386;2.507637;0.992965;10.043558;0.743399;
4.96738;0.959545;0.960365;0.897959;0.898726;0.001124;2.568766;1.000855;1.277787;21.244325;10.061093;2124.432513;1006.109315;0.992599;23.681587;2.513045;0.992599;10.061093;0.744482;
4.9776;0.961940;0.962675;0.898496;0.899182;0.001126;2.575243;1.000764;1.280383;21.295203;10.076985;2129.520333;1007.698458;0.992275;23.742512;2.517997;0.992275;10.076985;0.745471;
4.98782;0.964052;0.964698;0.899048;0.899651;0.001129;2.580847;1.000670;1.282683;21.339777;10.091171;2133.977741;1009.117100;0.991995;23.795952;2.522475;0.991995;10.091171;0.746362;
4.99805;0.965875;0.966430;0.899613;0.900129;0.001131;2.585552;1.000574;1.284679;21.377934;10.103599;2137.793435;1010.359942;0.991760;23.841735;2.526460;0.991760;10.103599;0.747154;
5.00827;0.967405;0.967867;0.900187;0.900616;0.001133;2.589336;1.000477;1.286365;21.409586;10.114226;2140.958602;1011.422587;0.991571;23.879723;2.529938;0.991571;10.114226;0.747843;
5.01849;0.968639;0.969005;0.900768;0.901109;0.001134;2.592182;1.000378;1.287738;21.434669;10.123015;2143.466892;1012.301545;0.991428;23.909813;2.532898;0.991428;10.123015;0.748429;
5.02871;0.969574;0.969844;0.901353;0.901605;0.001135;2.594080;1.000279;1.288792;21.453144;10.129942;2145.314387;1012.994242;0.991333;23.931937;2.535329;0.991333;10.129942;0.748911;
5.03893;0.970208;0.970382;0.901941;0.902103;0.001135;2.595025;1.000180;1.289528;21.464996;10.134990;2146.499581;1013.499020;0.991286;23.946062;2.537225;0.991286;10.134990;0.749287;
5.05938;0.970580;0.970563;0.903107;0.903091;0.001135;2.594075;0.999982;1.290048;21.468973;10.139444;2146.897312;1013.944391;0.991334;23.950461;2.539395;0.991334;10.139444;0.749724;
5.07982;0.969772;0.969567;0.904250;0.904058;0.001133;2.589417;0.999788;1.289315;21.447038;10.136450;2144.703818;1013.645046;0.991567;23.923544;2.539415;0.991567;10.136450;0.749745;
5.10027;0.967813;0.967429;0.905349;0.904989;0.001129;2.581212;0.999602;1.287368;21.399941;10.126208;2139.994145;1012.620829;0.991977;23.866317;2.537322;0.991977;10.126208;0.749359;
5.11843;0.965143;0.964608;0.906275;0.905773;0.001125;2.571129;0.999446;1.284662;21.337815;10.111273;2133.781544;1011.127298;0.992481;23.791178;2.533747;0.992481;10.111273;0.748687;
5.13477;0.962027;0.961366;0.907058;0.906435;0.001120;2.559988;0.999313;1.281485;21.266381;10.093388;2126.638082;1009.338793;0.993038;23.705118;2.529210;0.993038;10.093388;0.747829;
5.14948;0.958675;0.957910;0.907715;0.906990;0.001115;2.548443;0.999202;1.278063;21.190243;10.073918;2119.024300;1007.391781;0.993615;23.613723;2.524116;0.993615;10.073918;0.746863;
5.16272;0.955243;0.954392;0.908261;0.907452;0.001110;2.536953;0.999110;1.274560;21.112741;10.053854;2111.274084;1005.385365;0.994190;23.521013;2.518762;0.994190;10.053854;0.745845;
5.17596;0.951446;0.950518;0.908762;0.907875;0.001104;2.524551;0.999025;1.270689;21.027383;10.031580;2102.738310;1003.158002;0.994810;23.419265;2.512735;0.994810;10.031580;0.744696;
5.18787;0.947740;0.946750;0.909170;0.908221;0.001099;2.512708;0.998956;1.266917;20.944366;10.009799;2094.436586;1000.979941;0.995402;23.320643;2.506777;0.995402;10.009799;0.743558;
5.19979;0.943786;0.942742;0.909536;0.908530;0.001094;2.500327;0.998894;1.262900;20.856034;9.986544;2085.603405;998.654363;0.996021;23.216070;2.500359;0.996021;9.986544;0.742329;
5.2117;0.939608;0.938518;0.909858;0.908802;0.001088;2.487506;0.998840;1.258665;20.762951;9.961975;2076.295146;996.197544;0.996662;23.106264;2.493530;0.996662;9.961975;0.741018;
5.22242;0.935678;0.934553;0.910108;0.909014;0.001083;2.475671;0.998797;1.254691;20.675572;9.938874;2067.557202;993.887415;0.997254;23.003540;2.487068;0.997254;9.938874;0.739774;
5.23315;0.931609;0.930455;0.910320;0.909193;0.001078;2.463633;0.998762;1.250584;20.585259;9.914970;2058.525925;991.497034;0.997856;22.897721;2.480346;0.997856;9.914970;0.738477;
5.24387;0.927422;0.926246;0.910493;0.909339;0.001072;2.451466;0.998732;1.246369;20.492481;9.890394;2049.248065;989.039356;0.998464;22.789379;2.473402;0.998464;9.890394;0.737134;
5.25459;0.923138;0.921947;0.910626;0.909452;0.001067;2.439242;0.998710;1.242066;20.397716;9.865275;2039.771624;986.527475;0.999075;22.679094;2.466275;0.999075;9.865275;0.735750;
5.26532;0.918780;0.917580;0.910720;0.909530;0.001062;2.427032;0.998694;1.237699;20.301458;9.839746;2030.145755;983.974572;0.999686;22.567450;2.459004;0.999686;9.839746;0.734335;
5.27604;0.914371;0.913169;0.910772;0.909575;0.001056;2.414904;0.998685;1.233290;20.204206;9.813939;2020.420556;981.393863;1.000292;22.455036;2.451626;1.000292;9.813939;0.732894;
5.28676;0.909934;0.908735;0.910785;0.909585;0.001051;2.402924;0.998683;1.228862;20.106468;9.787985;2010.646813;978.798525;1.000891;22.342440;2.444183;1.000891;9.787985;0.731435;
5.29749;0.905492;0.904304;0.910757;0.909562;0.001046;2.391156;0.998688;1.224439;20.008757;9.762016;2000.875710;976.201637;1.001480;22.230248;2.436712;1.001480;9.762016;0.729966;
5.30821;0.901069;0.899896;0.910690;0.909505;0.001041;2.379660;0.998699;1.220043;19.911585;9.736161;1991.158531;973.616107;1.002054;22.119038;2.429254;1.002054;9.736161;0.728493;
5.31893;0.896688;0.895537;0.910583;0.909415;0.001036;2.368493;0.998717;1.215697;19.815463;9.710546;1981.546348;971.054614;1.002613;22.009379;2.421845;1.002613;9.710546;0.727026;
5.32965;0.892372;0.891249;0.910439;0.909293;0.001031;2.357708;0.998741;1.211422;19.720897;9.685295;1972.089695;968.529546;1.003152;21.901827;2.414525;1.003152;9.685295;0.725570;
5.34038;0.888144;0.887053;0.910257;0.909139;0.001027;2.347354;0.998772;1.207239;19.628383;9.660529;1962.838251;966.052944;1.003670;21.796923;2.407329;1.003670;9.660529;0.724134;
5.3511;0.884026;0.882973;0.910039;0.908955;0.001022;2.337476;0.998809;1.203170;19.538405;9.636364;1953.840509;963.636444;1.004164;21.695189;2.400294;1.004164;9.636364;0.722725;
5.36182;0.880041;0.879030;0.909787;0.908742;0.001018;2.328116;0.998852;1.199235;19.451435;9.612912;1945.143459;961.291235;1.004632;21.597124;2.393453;1.004632;9.612912;0.721350;
5.37255;0.876208;0.875244;0.909501;0.908501;0.001014;2.319311;0.998900;1.195453;19.367923;9.590280;1936.792278;959.028003;1.005072;21.503203;2.386839;1.005072;9.590280;0.720015;
5.38327;0.872547;0.871634;0.909185;0.908233;0.001011;2.311093;0.998953;1.191841;19.288300;9.568569;1928.830026;956.856898;1.005483;21.413875;2.380484;1.005483;9.568569;0.718729;
5.39399;0.869077;0.868219;0.908839;0.907941;0.001008;2.303492;0.999012;1.188418;19.212974;9.547875;1921.297361;954.787486;1.005863;21.329560;2.374416;1.005863;9.547875;0.717496;
5.40472;0.865817;0.865016;0.908467;0.907626;0.001005;2.296533;0.999075;1.185200;19.142323;9.528287;1914.232269;952.828722;1.006211;21.250646;2.368664;1.006211;9.528287;0.716324;
5.41544;0.862781;0.862041;0.908069;0.907290;0.001002;2.290235;0.999142;1.182200;19.076698;9.509889;1907.669823;950.988911;1.006526;21.177489;2.363254;1.006526;9.509889;0.715218;
5.42616;0.859985;0.859308;0.907649;0.906934;0.000999;2.284617;0.999213;1.179433;19.016420;9.492757;1901.641951;949.275687;1.006806;21.110409;2.358207;1.006806;9.492757;0.714184;
5.43688;0.857442;0.856831;0.907208;0.906562;0.000997;2.279692;0.999288;1.176911;18.961772;9.476960;1896.177245;947.695981;1.007053;21.049692;2.353546;1.007053;9.476960;0.713226;
5.44761;0.855163;0.854621;0.906750;0.906174;0.000995;2.275468;0.999365;1.174645;18.913008;9.462560;1891.300790;946.256006;1.007264;20.995584;2.349290;1.007264;9.462560;0.712350;
5.45833;0.853160;0.852687;0.906276;0.905774;0.000994;2.271954;0.999445;1.172644;18.870340;9.449612;1887.034018;944.961235;1.007440;20.948297;2.345456;1.007440;9.449612;0.711559;
5.46905;0.851439;0.851037;0.905791;0.905363;0.000993;2.269153;0.999528;1.170916;18.833946;9.438164;1883.394603;943.816388;1.007580;20.908000;2.342057;1.007580;9.438164;0.710858;
5.47978;0.850008;0.849678;0.905295;0.904943;0.000992;2.267063;0.999611;1.169467;18.803964;9.428254;1880.396378;942.825418;1.007684;20.874827;2.339105;1.007684;9.428254;0.710249;
5.4905;0.848872;0.848614;0.904793;0.904518;0.000991;2.265684;0.999696;1.168303;18.780493;9.419915;1878.049284;941.991502;1.007753;20.848870;2.336611;1.007753;9.419915;0.709736;
5.50122;0.848033;0.847848;0.904286;0.904089;0.000991;2.265010;0.999782;1.167425;18.763594;9.413170;1876.359353;941.317038;1.007787;20.830183;2.334581;1.007787;9.413170;0.709319;
5.51195;0.847493;0.847381;0.903778;0.903659;0.000991;2.265033;0.999868;1.166837;18.753288;9.408037;1875.328792;940.803651;1.007786;20.818783;2.333020;1.007786;9.408037;0.709001;
5.52267;0.847251;0.847212;0.903270;0.903229;0.000991;2.265742;0.999954;1.166538;18.749559;9.404522;1874.955862;940.452151;1.007750;20.814644;2.331931;1.007750;9.404522;0.708783;
5.53339;0.847305;0.847338;0.902767;0.902803;0.000992;2.267127;1.000040;1.166528;18.752349;9.402626;1875.234926;940.262580;1.007681;20.817705;2.331313;1.007681;9.402626;0.708665;
5.55484;0.848276;0.848451;0.901785;0.901971;0.000994;2.271830;1.000206;1.167349;18.776885;9.403621;1877.688510;940.362136;1.007446;20.844781;2.331472;1.007446;9.403621;0.708726;
5.57232;0.849894;0.850179;0.901018;0.901320;0.000996;2.277511;1.000336;1.168831;18.815023;9.409074;1881.502327;940.907383;1.007162;20.886946;2.332952;1.007162;9.409074;0.709065;
5.58979;0.852212;0.852603;0.900290;0.900703;0.000999;2.284753;1.000459;1.171006;18.868505;9.418544;1886.850494;941.854431;1.006800;20.946182;2.335602;1.006800;9.418544;0.709654;
5.60553;0.854860;0.855342;0.899676;0.900183;0.001003;2.292524;1.000564;1.173526;18.928913;9.430359;1892.891319;943.035900;1.006411;21.013223;2.338944;1.006411;9.430359;0.710389;
5.61968;0.857664;0.858222;0.899163;0.899747;0.001006;2.300464;1.000651;1.176219;18.992461;9.443519;1899.246059;944.351862;1.006014;21.083894;2.342687;1.006014;9.443519;0.711207;
5.63384;0.860832;0.861461;0.898691;0.899347;0.001010;2.309228;1.000731;1.179283;19.063908;9.458917;1906.390815;945.891654;1.005576;21.163528;2.347081;1.005576;9.458917;0.712163;
5.64658;0.863966;0.864654;0.898304;0.899019;0.001014;2.317762;1.000796;1.182333;19.134339;9.474560;1913.433945;947.455995;1.005149;21.242205;2.351557;1.005149;9.474560;0.713133;
5.65932;0.867338;0.868080;0.897956;0.898724;0.001018;2.326849;1.000855;1.185632;19.209907;9.491756;1920.990745;949.175566;1.004695;21.326818;2.356485;1.004695;9.491756;0.714199;
5.67207;0.870919;0.871709;0.897649;0.898464;0.001022;2.336430;1.000907;1.189153;19.289966;9.510362;1928.996594;951.036164;1.004216;21.416680;2.361827;1.004216;9.510362;0.715350;
5.68353;0.874297;0.875126;0.897409;0.898260;0.001026;2.345425;1.000948;1.192489;19.365331;9.528196;1936.533126;952.819551;1.003766;21.501483;2.366955;1.003766;9.528196;0.716451;
5.695;0.877799;0.878662;0.897204;0.898086;0.001030;2.354723;1.000983;1.195962;19.443302;9.546937;1944.330232;954.693667;1.003301;21.589431;2.372351;1.003301;9.546937;0.717607;
5.70647;0.881401;0.882292;0.897035;0.897942;0.001034;2.364274;1.001012;1.199550;19.523374;9.566465;1952.337396;956.646510;1.002824;21.679974;2.377981;1.002824;9.566465;0.718809;
5.71794;0.885080;0.885996;0.896903;0.897830;0.001038;2.374026;1.001034;1.203229;19.605041;9.586658;1960.504076;958.665757;1.002336;21.772557;2.383811;1.002336;9.586658;0.720051;
5.7294;0.888815;0.889748;0.896807;0.897749;0.001043;2.383928;1.001050;1.206978;19.687799;9.607388;1968.779893;960.738804;1.001841;21.866623;2.389805;1.001841;9.607388;0.721323;
5.74087;0.892582;0.893528;0.896748;0.897699;0.001047;2.393925;1.001060;1.210774;19.771149;9.628528;1977.114884;962.852836;1.001341;21.961612;2.395928;1.001341;9.628528;0.722618;
5.75234;0.896359;0.897313;0.896727;0.897681;0.001052;2.403965;1.001064;1.214594;19.854598;9.649949;1985.459788;964.994900;1.000839;22.056966;2.402142;1.000839;9.649949;0.723928;
5.76381;0.900125;0.901080;0.896741;0.897693;0.001056;2.413991;1.001061;1.218418;19.937669;9.671521;1993.766851;967.152141;1.000338;22.152142;2.408411;1.000338;9.671521;0.725246;
5.77527;0.903858;0.904809;0.896791;0.897736;0.001060;2.423948;1.001053;1.222221;20.019886;9.693115;2001.988601;969.311465;0.999840;22.246590;2.414699;0.999840;9.693115;0.726563;
5.78674;0.907537;0.908479;0.896877;0.897808;0.001065;2.433780;1.001038;1.225984;20.100793;9.714599;2010.079296;971.459925;0.999348;22.339776;2.420969;0.999348;9.714599;0.727871;
5.79821;0.911142;0.912069;0.896996;0.897909;0.001069;2.443432;1.001018;1.229683;20.179950;9.735848;2017.994953;973.584790;0.998866;22.431182;2.427185;0.998866;9.735848;0.729164;
5.80968;0.914654;0.915562;0.897149;0.898039;0.001073;2.452847;1.000992;1.233300;20.256935;9.756736;2025.693495;975.673597;0.998395;22.520304;2.433312;0.998395;9.756736;0.730433;
5.82114;0.918055;0.918937;0.897333;0.898195;0.001077;2.461973;1.000961;1.236814;20.331349;9.777142;2033.134899;977.714216;0.997939;22.606660;2.439314;0.997939;9.777142;0.731673;
5.83261;0.921328;0.922179;0.897547;0.898377;0.001081;2.470756;1.000925;1.240206;20.402813;9.796949;2040.281349;979.694921;0.997500;22.689788;2.445159;0.997500;9.796949;0.732876;
5.84408;0.924455;0.925272;0.897790;0.898583;0.001084;2.479146;1.000883;1.243459;20.470974;9.816045;2047.097363;981.604460;0.997080;22.769251;2.450814;0.997080;9.816045;0.734035;
5.85555;0.927422;0.928199;0.898060;0.898813;0.001088;2.487092;1.000838;1.246555;20.535499;9.834321;2053.549906;983.432116;0.996683;22.844635;2.456248;0.996683;9.834321;0.735146;
5.86701;0.930215;0.930948;0.898356;0.899063;0.001091;2.494549;1.000787;1.249478;20.596085;9.851678;2059.608488;985.167773;0.996310;22.915557;2.461432;0.996310;9.851678;0.736202;
5.87848;0.932821;0.933506;0.898674;0.899333;0.001094;2.501473;1.000733;1.252214;20.652452;9.868020;2065.245242;986.801967;0.995964;22.981660;2.466337;0.995964;9.868020;0.737199;
5.88995;0.935228;0.935860;0.899013;0.899621;0.001097;2.507823;1.000676;1.254750;20.704350;9.883259;2070.434984;988.325943;0.995646;23.042621;2.470939;0.995646;9.883259;0.738130;
5.90142;0.937425;0.938002;0.899371;0.899924;0.001099;2.513563;1.000615;1.257073;20.751553;9.897317;2075.155266;989.731694;0.995359;23.098147;2.475213;0.995359;9.897317;0.738993;
5.91288;0.939404;0.939922;0.899746;0.900242;0.001102;2.518659;1.000552;1.259172;20.793864;9.910120;2079.386410;991.012010;0.995104;23.147979;2.479137;0.995104;9.910120;0.739783;
5.92435;0.941155;0.941613;0.900135;0.900572;0.001104;2.523084;1.000486;1.261038;20.831115;9.921605;2083.111532;992.160508;0.994883;23.191894;2.482692;0.994883;9.921605;0.740498;
5.93582;0.942673;0.943067;0.900536;0.900912;0.001105;2.526811;1.000418;1.262663;20.863166;9.931717;2086.316559;993.171662;0.994697;23.229701;2.485861;0.994697;9.931717;0.741133;
5.94729;0.943952;0.944280;0.900947;0.901261;0.001107;2.529823;1.000348;1.264041;20.889902;9.940408;2088.990232;994.040828;0.994546;23.261248;2.488628;0.994546;9.940408;0.741687;
5.95875;0.944987;0.945249;0.901365;0.901615;0.001108;2.532103;1.000277;1.265165;20.911241;9.947643;2091.124107;994.764261;0.994432;23.286417;2.490983;0.994432;9.947643;0.742157;
5.97022;0.945775;0.945969;0.901788;0.901973;0.001108;2.533643;1.000205;1.266034;20.927125;9.953391;2092.712546;995.339130;0.994355;23.305129;2.492914;0.994355;9.953391;0.742543;
5.98169;0.946315;0.946441;0.902213;0.902334;0.001109;2.534438;1.000133;1.266643;20.937527;9.957635;2093.752700;995.763518;0.994315;23.317341;2.494414;0.994315;9.957635;0.742842;
6.00463;0.946653;0.946644;0.903058;0.903049;0.001108;2.533816;0.999990;1.267089;20.941987;9.961591;2094.198682;996.159093;0.994347;23.322369;2.496109;0.994347;9.961591;0.743183;
6.02756;0.946016;0.945874;0.903883;0.903748;0.001107;2.530313;0.999850;1.266520;20.925037;9.959570;2092.503672;995.956965;0.994522;23.301999;2.496072;0.994522;9.959570;0.743183;
6.0505;0.944436;0.944169;0.904671;0.904415;0.001104;2.524078;0.999717;1.264971;20.887451;9.951751;2088.745113;995.175135;0.994833;23.257209;2.494342;0.994833;9.951751;0.742850;
6.07114;0.942246;0.941873;0.905336;0.904978;0.001101;2.516298;0.999605;1.262782;20.836864;9.939990;2083.686445;993.999043;0.995222;23.197150;2.491393;0.995222;9.939990;0.742278;
6.08967;0.939697;0.939238;0.905886;0.905444;0.001097;2.507729;0.999511;1.260218;20.778800;9.925863;2077.880010;992.586313;0.995651;23.128425;2.487685;0.995651;9.925863;0.741557;
6.10635;0.936969;0.936439;0.906339;0.905826;0.001093;2.498878;0.999435;1.257466;20.717112;9.910485;2071.711189;991.048469;0.996093;23.055617;2.483549;0.996093;9.910485;0.740751;
6.12136;0.934190;0.933604;0.906706;0.906137;0.001089;2.490110;0.999373;1.254662;20.654630;9.894675;2065.462975;989.467539;0.996532;22.982070;2.479231;0.996532;9.894675;0.739909;
6.13487;0.931452;0.930821;0.907002;0.906387;0.001086;2.481659;0.999323;1.251899;20.593304;9.879005;2059.330392;987.900496;0.996954;22.910067;2.474905;0.996954;9.879005;0.739063;
6.14838;0.928515;0.927845;0.907262;0.906607;0.001082;2.472771;0.999279;1.248937;20.527713;9.862122;2052.771326;986.212231;0.997399;22.833249;2.470205;0.997399;9.862122;0.738144;
6.16189;0.925404;0.924701;0.907485;0.906796;0.001078;2.463532;0.999241;1.245801;20.458410;9.844179;2045.840996;984.417910;0.997861;22.752294;2.465174;0.997861;9.844179;0.737157;
6.17541;0.922144;0.921415;0.907669;0.906952;0.001073;2.454030;0.999210;1.242520;20.385973;9.825333;2038.597285;982.533320;0.998336;22.667903;2.459859;0.998336;9.825333;0.736113;
6.18892;0.918762;0.918014;0.907814;0.907074;0.001069;2.444353;0.999185;1.239120;20.311001;9.805746;2031.100097;980.574641;0.998820;22.580796;2.454305;0.998820;9.805746;0.735020;
6.20108;0.915637;0.914877;0.907910;0.907155;0.001065;2.435562;0.999169;1.235982;20.241843;9.787615;2024.184270;978.761476;0.999259;22.500653;2.449140;0.999259;9.787615;0.734001;
6.21324;0.912458;0.911690;0.907972;0.907208;0.001061;2.426763;0.999158;1.232793;20.171588;9.769138;2017.158775;976.913769;0.999699;22.419441;2.443857;0.999699;9.769138;0.732956;
6.2254;0.909244;0.908475;0.908002;0.907233;0.001058;2.418016;0.999153;1.229574;20.100708;9.750439;2010.070815;975.043904;1.000137;22.337709;2.438491;1.000137;9.750439;0.731892;
