time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
11.7155;0.906102;0.906100;0.903014;0.903012;0.001062;2.428941;0.999998;1.227188;20.048338;9.697137;2004.833813;969.713732;0.999590;22.279520;2.425897;0.999590;9.697137;0.730625;
11.7703;0.905864;0.905842;0.903145;0.903123;0.001062;2.428015;0.999976;1.226963;20.042657;9.696169;2004.265674;969.616855;0.999637;22.272949;2.425675;0.999637;9.696169;0.730579;
11.8177;0.905383;0.905346;0.903239;0.903203;0.001061;2.426512;0.999959;1.226489;20.031727;9.693676;2003.172679;969.367627;0.999712;22.260347;2.424996;0.999712;9.693676;0.730441;
11.8604;0.904776;0.904730;0.903303;0.903257;0.001061;2.424740;0.999949;1.225884;20.018134;9.690362;2001.813376;969.036184;0.999800;22.244693;2.424065;0.999800;9.690362;0.730251;
11.8988;0.904133;0.904082;0.903339;0.903287;0.001060;2.422934;0.999943;1.225240;20.003841;9.686755;2000.384101;968.675542;0.999891;22.228247;2.423038;0.999891;9.686755;0.730042;
11.9333;0.903511;0.903457;0.903352;0.903298;0.001059;2.421235;0.999940;1.224615;19.990076;9.683200;1999.007625;968.320044;0.999976;22.212420;2.422016;0.999976;9.683200;0.729834;
11.9643;0.902943;0.902890;0.903349;0.903296;0.001058;2.419721;0.999941;1.224043;19.977566;9.679909;1997.756561;967.990859;1.000051;22.198045;2.421062;1.000051;9.679909;0.729640;
11.9954;0.902393;0.902343;0.903332;0.903281;0.001058;2.418289;0.999944;1.223487;19.965500;9.676678;1996.549994;967.667779;1.000123;22.184191;2.420120;1.000123;9.676678;0.729449;
12.0264;0.901884;0.901838;0.903301;0.903255;0.001057;2.416995;0.999949;1.222971;19.954367;9.673639;1995.436708;967.363943;1.000188;22.171414;2.419228;1.000188;9.673639;0.729268;
12.0575;0.901434;0.901395;0.903259;0.903219;0.001057;2.415888;0.999956;1.222514;19.944600;9.670913;1994.460010;967.091271;1.000243;22.160213;2.418422;1.000243;9.670913;0.729104;
12.0885;0.901062;0.901030;0.903207;0.903176;0.001056;2.415009;0.999965;1.222133;19.936563;9.668600;1993.656308;966.860046;1.000287;22.151001;2.417732;1.000287;9.668600;0.728964;
12.1195;0.900780;0.900757;0.903149;0.903126;0.001056;2.414387;0.999975;1.221843;19.930538;9.666786;1993.053832;966.678552;1.000318;22.144100;2.417183;1.000318;9.666786;0.728853;
12.1506;0.900597;0.900584;0.903086;0.903073;0.001056;2.414039;0.999985;1.221652;19.926717;9.665528;1992.671706;966.552801;1.000335;22.139730;2.416793;1.000335;9.665528;0.728774;
12.1816;0.900518;0.900515;0.903021;0.903018;0.001056;2.413972;0.999996;1.221565;19.925194;9.664864;1992.519408;966.486354;1.000339;22.137995;2.416574;1.000339;9.664864;0.728730;
12.2127;0.900543;0.900550;0.902958;0.902964;0.001056;2.414180;1.000007;1.221583;19.925967;9.664802;1992.596655;966.480241;1.000328;22.138894;2.416530;1.000328;9.664802;0.728722;
12.2535;0.900725;0.900744;0.902880;0.902899;0.001056;2.414836;1.000020;1.221758;19.930246;9.665601;1993.024559;966.560082;1.000296;22.143817;2.416730;1.000296;9.665601;0.728763;
12.2942;0.901058;0.901087;0.902814;0.902843;0.001057;2.415869;1.000032;1.222085;19.937808;9.667304;1993.780833;966.730405;1.000244;22.152507;2.417196;1.000244;9.667304;0.728859;
12.335;0.901513;0.901549;0.902764;0.902800;0.001057;2.417194;1.000040;1.222537;19.948001;9.669759;1994.800084;966.975881;1.000178;22.164215;2.417886;1.000178;9.669759;0.729001;
12.3717;0.901998;0.902039;0.902733;0.902774;0.001058;2.418557;1.000045;1.223022;19.958797;9.672457;1995.879723;967.245708;1.000110;22.176616;2.418654;1.000110;9.672457;0.729158;
12.4084;0.902523;0.902566;0.902719;0.902762;0.001059;2.419993;1.000048;1.223550;19.970430;9.675442;1997.042973;967.544188;1.000038;22.189978;2.419512;1.000038;9.675442;0.729333;
12.4414;0.903006;0.903049;0.902721;0.902763;0.001059;2.421284;1.000047;1.224037;19.981072;9.678232;1998.107164;967.823221;0.999973;22.202205;2.420321;0.999973;9.678232;0.729498;
12.4745;0.903474;0.903515;0.902735;0.902775;0.001060;2.422509;1.000045;1.224510;19.991344;9.680980;1999.134408;968.097961;0.999912;22.214008;2.421122;0.999912;9.680980;0.729661;
12.5075;0.903906;0.903943;0.902761;0.902797;0.001060;2.423612;1.000041;1.224949;20.000782;9.683558;2000.078179;968.355760;0.999857;22.224853;2.421879;0.999857;9.683558;0.729815;
12.5405;0.904283;0.904314;0.902797;0.902828;0.001061;2.424547;1.000034;1.225334;20.008976;9.685852;2000.897580;968.585234;0.999810;22.234268;2.422559;0.999810;9.685852;0.729953;
12.5735;0.904590;0.904614;0.902842;0.902866;0.001061;2.425274;1.000027;1.225648;20.015583;9.687765;2001.558321;968.776517;0.999774;22.241859;2.423131;0.999774;9.687765;0.730070;
12.6066;0.904814;0.904830;0.902892;0.902909;0.001061;2.425766;1.000018;1.225879;20.020347;9.689219;2002.034668;968.921872;0.999749;22.247329;2.423574;0.999749;9.689219;0.730159;
12.6396;0.904947;0.904955;0.902946;0.902954;0.001061;2.426007;1.000009;1.226020;20.023102;9.690159;2002.310232;969.015943;0.999737;22.250488;2.423870;0.999737;9.690159;0.730219;
12.6726;0.904987;0.904987;0.903001;0.903001;0.001061;2.425996;1.000000;1.226067;20.023797;9.690562;2002.379656;969.056151;0.999738;22.251276;2.424010;0.999738;9.690562;0.730247;
12.7056;0.904935;0.904926;0.903054;0.903046;0.001061;2.425740;0.999991;1.226020;20.022467;9.690425;2002.246704;969.042529;0.999750;22.249734;2.423993;0.999750;9.690425;0.730243;
12.7479;0.904743;0.904725;0.903115;0.903098;0.001061;2.425091;0.999981;1.225834;20.018038;9.689510;2001.803791;968.950960;0.999783;22.244626;2.423755;0.999783;9.689510;0.730194;
12.7901;0.904430;0.904405;0.903166;0.903140;0.001060;2.424140;0.999972;1.225524;20.010975;9.687860;2001.097510;968.785973;0.999830;22.236491;2.423300;0.999830;9.687860;0.730101;
12.8323;0.904024;0.903994;0.903202;0.903171;0.001060;2.422970;0.999966;1.225119;20.001902;9.685627;2000.190248;968.562679;0.999889;22.226050;2.422670;0.999889;9.685627;0.729973;
12.8703;0.903605;0.903572;0.903221;0.903187;0.001059;2.421804;0.999963;1.224699;19.992599;9.683264;1999.259945;968.326394;0.999947;22.215351;2.421994;0.999947;9.683264;0.729835;
12.9083;0.903164;0.903130;0.903226;0.903191;0.001059;2.420610;0.999962;1.224255;19.982852;9.680730;1998.285166;968.072964;1.000007;22.204147;2.421263;1.000007;9.680730;0.729686;
12.9425;0.902770;0.902736;0.903218;0.903185;0.001058;2.419570;0.999963;1.223857;19.974178;9.678428;1997.417765;967.842777;1.000059;22.194183;2.420594;1.000059;9.678428;0.729550;
12.9767;0.902398;0.902368;0.903201;0.903170;0.001058;2.418617;0.999966;1.223481;19.966057;9.676229;1996.605662;967.622877;1.000107;22.184859;2.419951;1.000107;9.676229;0.729420;
13.011;0.902069;0.902042;0.903173;0.903147;0.001058;2.417795;0.999971;1.223146;19.958876;9.674239;1995.887595;967.423854;1.000148;22.176619;2.419363;1.000148;9.674239;0.729300;
13.0452;0.901795;0.901774;0.903138;0.903117;0.001057;2.417141;0.999977;1.222867;19.952962;9.672549;1995.296221;967.254870;1.000180;22.169837;2.418860;1.000180;9.672549;0.729198;
13.0794;0.901590;0.901575;0.903098;0.903083;0.001057;2.416683;0.999984;1.222656;19.948572;9.671234;1994.857155;967.123390;1.000203;22.164805;2.418463;1.000203;9.671234;0.729117;
13.1136;0.901461;0.901452;0.903054;0.903045;0.001057;2.416436;0.999991;1.222521;19.945875;9.670348;1994.587479;967.034753;1.000216;22.161719;2.418188;1.000216;9.670348;0.729062;
13.1478;0.901411;0.901410;0.903008;0.903007;0.001057;2.416404;0.999999;1.222466;19.944943;9.669919;1994.494292;966.991854;1.000217;22.160658;2.418045;1.000217;9.669919;0.729033;
13.182;0.901442;0.901447;0.902964;0.902970;0.001057;2.416582;1.000006;1.222492;19.945759;9.669950;1994.575860;966.995036;1.000208;22.161603;2.418036;1.000208;9.669950;0.729032;
13.2287;0.901602;0.901616;0.902910;0.902924;0.001057;2.417131;1.000015;1.222647;19.949481;9.670699;1994.948085;967.069950;1.000181;22.165887;2.418230;1.000181;9.670699;0.729072;
13.2754;0.901881;0.901901;0.902866;0.902886;0.001058;2.417971;1.000023;1.222922;19.955766;9.672162;1995.576648;967.216223;1.000139;22.173111;2.418635;1.000139;9.672162;0.729155;
13.3221;0.902247;0.902272;0.902835;0.902861;0.001058;2.419016;1.000028;1.223287;19.963938;9.674176;1996.393777;967.417583;1.000087;22.182500;2.419205;1.000087;9.674176;0.729272;
13.3642;0.902622;0.902650;0.902822;0.902849;0.001059;2.420052;1.000030;1.223665;19.972272;9.676301;1997.227187;967.630098;1.000035;22.192076;2.419815;1.000035;9.676301;0.729396;
13.4063;0.903011;0.903039;0.902822;0.902849;0.001059;2.421094;1.000030;1.224057;19.980849;9.678546;1998.084885;967.854589;0.999983;22.201930;2.420464;0.999983;9.678546;0.729529;
13.4441;0.903350;0.903376;0.902833;0.902859;0.001059;2.421977;1.000028;1.224399;19.988275;9.680536;1998.827454;968.053591;0.999938;22.210461;2.421045;0.999938;9.680536;0.729647;
13.4819;0.903656;0.903678;0.902854;0.902876;0.001060;2.422753;1.000025;1.224710;19.994951;9.682369;1999.495137;968.236949;0.999900;22.218132;2.421585;0.999900;9.682369;0.729757;
13.5198;0.903912;0.903930;0.902883;0.902901;0.001060;2.423378;1.000020;1.224972;20.000503;9.683941;2000.050304;968.394125;0.999868;22.224509;2.422052;0.999868;9.683941;0.729852;
13.5576;0.904105;0.904118;0.902918;0.902930;0.001060;2.423820;1.000014;1.225170;20.004636;9.685166;2000.463580;968.516575;0.999846;22.229254;2.422421;0.999846;9.685166;0.729926;
13.5955;0.904225;0.904232;0.902956;0.902963;0.001060;2.424058;1.000007;1.225295;20.007152;9.685982;2000.715161;968.598152;0.999834;22.232139;2.422674;0.999834;9.685982;0.729978;
13.6333;0.904268;0.904268;0.902996;0.902997;0.001060;2.424085;1.000001;1.225343;20.007956;9.686354;2000.795598;968.635374;0.999833;22.233056;2.422799;0.999833;9.686354;0.730003;
13.6712;0.904233;0.904228;0.903035;0.903030;0.001060;2.423907;0.999994;1.225312;20.007060;9.686275;2000.705993;968.627545;0.999842;22.232017;2.422793;0.999842;9.686275;0.730001;
13.7193;0.904087;0.904075;0.903079;0.903067;0.001060;2.423420;0.999987;1.225170;20.003695;9.685570;2000.369475;968.556977;0.999866;22.228138;2.422608;0.999866;9.685570;0.729963;
13.7674;0.903845;0.903828;0.903113;0.903096;0.001060;2.422695;0.999981;1.224930;19.998250;9.684281;1999.825040;968.428130;0.999903;22.221871;2.422250;0.999903;9.684281;0.729890;
13.8155;0.903535;0.903514;0.903135;0.903115;0.001059;2.421814;0.999977;1.224620;19.991334;9.682558;1999.133406;968.255849;0.999947;22.213916;2.421761;0.999947;9.682558;0.729790;
13.8636;0.903188;0.903166;0.903144;0.903122;0.001059;2.420866;0.999976;1.224272;19.983661;9.680583;1998.366099;968.058284;0.999994;22.205095;2.421193;0.999994;9.680583;0.729674;
13.9068;0.902872;0.902851;0.903140;0.903118;0.001059;2.420028;0.999976;1.223953;19.976699;9.678742;1997.669894;967.874245;1.000036;22.197097;2.420659;1.000036;9.678742;0.729566;
13.9501;0.902578;0.902559;0.903125;0.903106;0.001058;2.419273;0.999979;1.223655;19.970263;9.676997;1997.026276;967.699745;1.000074;22.189707;2.420148;1.000074;9.676997;0.729462;
13.9934;0.902328;0.902312;0.903101;0.903086;0.001058;2.418656;0.999983;1.223401;19.964832;9.675479;1996.483167;967.547914;1.000105;22.183474;2.419698;1.000105;9.675479;0.729371;
14.0367;0.902140;0.902129;0.903071;0.903060;0.001058;2.418220;0.999988;1.223208;19.960786;9.674296;1996.078613;967.429568;1.000126;22.178834;2.419343;1.000126;9.674296;0.729299;
14.08;0.902025;0.902020;0.903036;0.903031;0.001058;2.417991;0.999994;1.223089;19.958384;9.673525;1995.838388;967.352497;1.000138;22.176083;2.419105;1.000138;9.673525;0.729251;
14.1233;0.901991;0.901991;0.903000;0.903000;0.001058;2.417979;1.000000;1.223050;19.957745;9.673210;1995.774518;967.320995;1.000138;22.175357;2.418999;1.000138;9.673210;0.729229;
14.1666;0.902036;0.902041;0.902965;0.902971;0.001058;2.418175;1.000006;1.223091;19.958849;9.673357;1995.884914;967.335678;1.000129;22.176631;2.419027;1.000129;9.673357;0.729235;
14.2166;0.902176;0.902187;0.902931;0.902941;0.001058;2.418626;1.000012;1.223228;19.962062;9.674055;1996.206152;967.405541;1.000106;22.180327;2.419215;1.000106;9.674055;0.729274;
14.2666;0.902393;0.902408;0.902905;0.902919;0.001058;2.419264;1.000016;1.223444;19.966939;9.675225;1996.693880;967.522544;1.000074;22.185934;2.419543;1.000074;9.675225;0.729341;
14.3167;0.902662;0.902679;0.902890;0.902907;0.001059;2.420016;1.000019;1.223713;19.972908;9.676726;1997.290833;967.672618;1.000037;22.192794;2.419971;1.000037;9.676726;0.729428;
14.3667;0.902952;0.902969;0.902886;0.902904;0.001059;2.420800;1.000019;1.224005;19.979316;9.678391;1997.931603;967.839061;0.999997;22.200157;2.420451;0.999997;9.678391;0.729526;
14.4118;0.903208;0.903224;0.902894;0.902910;0.001059;2.421470;1.000018;1.224264;19.984934;9.679891;1998.493382;967.989063;0.999964;22.206610;2.420888;0.999964;9.679891;0.729615;
14.4365;0.903334;0.903349;0.902903;0.902918;0.001059;2.421790;1.000017;1.224392;19.987696;9.680651;1998.769597;968.065064;0.999948;22.209783;2.421112;0.999948;9.680651;0.729661;
14.4612;0.903446;0.903460;0.902914;0.902927;0.001059;2.422066;1.000015;1.224506;19.990126;9.681332;1999.012601;968.133227;0.999934;22.212573;2.421314;0.999934;9.681332;0.729702;
14.4859;0.903541;0.903552;0.902926;0.902938;0.001060;2.422293;1.000013;1.224603;19.992176;9.681921;1999.217590;968.192129;0.999923;22.214927;2.421490;0.999923;9.681921;0.729738;
14.5353;0.903687;0.903694;0.902955;0.902962;0.001060;2.422622;1.000008;1.224754;19.995299;9.682854;1999.529853;968.285436;0.999906;22.218511;2.421772;0.999906;9.682854;0.729795;
14.5847;0.903759;0.903761;0.902986;0.902988;0.001060;2.422747;1.000002;1.224830;19.996776;9.683367;1999.677601;968.336687;0.999900;22.220203;2.421934;0.999900;9.683367;0.729827;
14.6342;0.903753;0.903750;0.903016;0.903014;0.001060;2.422663;0.999997;1.224827;19.996532;9.683428;1999.653213;968.342750;0.999904;22.219916;2.421964;0.999904;9.683428;0.729833;
14.6836;0.903672;0.903666;0.903044;0.903037;0.001060;2.422387;0.999993;1.224749;19.994671;9.683052;1999.467124;968.305177;0.999918;22.217771;2.421867;0.999918;9.683052;0.729813;
14.733;0.903530;0.903520;0.903066;0.903056;0.001059;2.421956;0.999989;1.224608;19.991451;9.682297;1999.145100;968.229728;0.999940;22.214065;2.421659;0.999940;9.682297;0.729771;
14.7825;0.903341;0.903329;0.903081;0.903069;0.001059;2.421419;0.999986;1.224420;19.987251;9.681256;1998.725070;968.125583;0.999966;22.209234;2.421364;0.999966;9.681256;0.729711;
14.8319;0.903128;0.903115;0.903087;0.903074;0.001059;2.420835;0.999985;1.224206;19.982528;9.680043;1998.252848;968.004313;0.999996;22.203806;2.421015;0.999996;9.680043;0.729640;
14.8813;0.902912;0.902899;0.903084;0.903071;0.001059;2.420262;0.999986;1.223988;19.977773;9.678786;1997.777297;967.878634;1.000024;22.198343;2.420650;1.000024;9.678786;0.729565;
14.9307;0.902732;0.902721;0.903070;0.903059;0.001058;2.419811;0.999988;1.223805;19.973848;9.677701;1997.384799;967.770128;1.000047;22.193837;2.420331;1.000047;9.677701;0.729500;
14.9659;0.902628;0.902619;0.903057;0.903049;0.001058;2.419559;0.999990;1.223698;19.971592;9.677059;1997.159210;967.705866;1.000059;22.191248;2.420139;1.000059;9.677059;0.729462;
14.9976;0.902556;0.902549;0.903044;0.903037;0.001058;2.419396;0.999993;1.223624;19.970053;9.676602;1997.005279;967.660246;1.000068;22.189482;2.420002;1.000068;9.676602;0.729434;
15.0261;0.902510;0.902505;0.903032;0.903027;0.001058;2.419301;0.999995;1.223577;19.969088;9.676299;1996.908818;967.629881;1.000072;22.188377;2.419909;1.000072;9.676299;0.729415;
15.0546;0.902484;0.902481;0.903019;0.903016;0.001058;2.419259;0.999997;1.223549;19.968553;9.676106;1996.855253;967.610611;1.000074;22.187764;2.419847;1.000074;9.676106;0.729402;
15.0803;0.902476;0.902475;0.903007;0.903006;0.001058;2.419263;0.999999;1.223540;19.968413;9.676023;1996.841305;967.602262;1.000074;22.187606;2.419818;1.000074;9.676023;0.729397;
15.1059;0.902483;0.902483;0.902996;0.902997;0.001058;2.419306;1.000001;1.223545;19.968604;9.676027;1996.860353;967.602708;1.000072;22.187828;2.419815;1.000072;9.676027;0.729396;
15.1316;0.902504;0.902506;0.902986;0.902988;0.001058;2.419385;1.000002;1.223565;19.969102;9.676115;1996.910197;967.611491;1.000068;22.188402;2.419836;1.000068;9.676115;0.729401;
15.1829;0.902574;0.902579;0.902967;0.902972;0.001058;2.419615;1.000006;1.223634;19.970720;9.676463;1997.071981;967.646268;1.000057;22.190264;2.419929;1.000057;9.676463;0.729420;
15.2291;0.902672;0.902679;0.902954;0.902961;0.001058;2.419904;1.000008;1.223731;19.972911;9.676984;1997.291079;967.698364;1.000042;22.192784;2.420074;1.000042;9.676984;0.729449;
15.2833;0.902814;0.902823;0.902945;0.902954;0.001059;2.420306;1.000009;1.223874;19.976089;9.677778;1997.608894;967.777823;1.000022;22.196437;2.420301;1.000022;9.677778;0.729496;
15.3375;0.902971;0.902980;0.902943;0.902952;0.001059;2.420731;1.000010;1.224032;19.979556;9.678677;1997.955599;967.867697;1.000001;22.200421;2.420560;1.000001;9.678677;0.729548;
15.3917;0.903124;0.903132;0.902948;0.902956;0.001059;2.421129;1.000009;1.224185;19.982898;9.679571;1998.289771;967.957081;0.999981;22.204260;2.420820;0.999981;9.679571;0.729601;
15.4251;0.903203;0.903210;0.902955;0.902962;0.001059;2.421328;1.000008;1.224267;19.984634;9.680054;1998.463419;968.005401;0.999971;22.206253;2.420963;0.999971;9.680054;0.729631;
15.4585;0.903268;0.903274;0.902963;0.902969;0.001059;2.421482;1.000006;1.224333;19.986026;9.680454;1998.602637;968.045350;0.999963;22.207852;2.421082;0.999963;9.680454;0.729655;
15.4919;0.903315;0.903319;0.902973;0.902977;0.001059;2.421587;1.000005;1.224381;19.987037;9.680757;1998.703665;968.075728;0.999958;22.209011;2.421174;0.999958;9.680757;0.729673;
15.5587;0.903368;0.903369;0.902993;0.902994;0.001059;2.421685;1.000001;1.224437;19.988132;9.681126;1998.813236;968.112610;0.999953;22.210266;2.421290;0.999953;9.681126;0.729697;
15.6256;0.903355;0.903353;0.903013;0.903011;0.001059;2.421607;0.999998;1.224426;19.987781;9.681114;1998.778112;968.111354;0.999957;22.209858;2.421295;0.999957;9.681114;0.729697;
15.6924;0.903283;0.903278;0.903029;0.903024;0.001059;2.421379;0.999995;1.224355;19.986135;9.680747;1998.613482;968.074742;0.999968;22.207963;2.421196;0.999968;9.680747;0.729677;
15.7592;0.903167;0.903162;0.903039;0.903033;0.001059;2.421047;0.999993;1.224240;19.983556;9.680113;1998.355568;968.011309;0.999985;22.204997;2.421016;0.999985;9.680113;0.729641;
15.826;0.903031;0.903025;0.903042;0.903036;0.001059;2.420675;0.999993;1.224103;19.980541;9.679335;1998.054066;967.933548;1.000004;22.201532;2.420793;1.000004;9.679335;0.729595;
15.8929;0.902898;0.902893;0.903038;0.903032;0.001059;2.420329;0.999994;1.223969;19.977628;9.678555;1997.762806;967.855542;1.000021;22.198186;2.420565;1.000021;9.678555;0.729549;
15.9312;0.902836;0.902831;0.903031;0.903027;0.001059;2.420176;0.999995;1.223906;19.976279;9.678176;1997.627890;967.817639;1.000029;22.196637;2.420453;1.000029;9.678176;0.729526;
15.9695;0.902790;0.902786;0.903024;0.903020;0.001059;2.420068;0.999996;1.223858;19.975276;9.677883;1997.527569;967.788288;1.000034;22.195486;2.420365;1.000034;9.677883;0.729508;
16.0079;0.902760;0.902757;0.903016;0.903013;0.001059;2.420006;0.999997;1.223827;19.974645;9.677684;1997.464515;967.768409;1.000037;22.194764;2.420304;1.000037;9.677684;0.729496;
16.0846;0.902739;0.902739;0.902999;0.902999;0.001059;2.419987;1.000000;1.223804;19.974243;9.677512;1997.424310;967.751155;1.000038;22.194305;2.420247;1.000038;9.677512;0.729484;
16.1612;0.902776;0.902778;0.902985;0.902987;0.001059;2.420117;1.000003;1.223839;19.975102;9.677677;1997.510218;967.767725;1.000031;22.195295;2.420289;1.000031;9.677677;0.729493;
16.2379;0.902858;0.902862;0.902975;0.902979;0.001059;2.420359;1.000004;1.223921;19.976946;9.678120;1997.694647;967.811977;1.000019;22.197416;2.420413;1.000019;9.678120;0.729518;
16.3146;0.902964;0.902969;0.902971;0.902976;0.001059;2.420652;1.000005;1.224028;19.979305;9.678723;1997.930475;967.872254;1.000005;22.200126;2.420586;1.000005;9.678723;0.729554;
16.3913;0.903070;0.903074;0.902974;0.902978;0.001059;2.420929;1.000004;1.224135;19.981632;9.679344;1998.163222;967.934394;0.999991;22.202800;2.420767;0.999991;9.679344;0.729590;
16.4377;0.903121;0.903124;0.902980;0.902983;0.001059;2.421052;1.000004;1.224186;19.982723;9.679652;1998.272258;967.965188;0.999985;22.204052;2.420858;0.999985;9.679652;0.729609;
16.4841;0.903155;0.903157;0.902986;0.902988;0.001059;2.421129;1.000002;1.224221;19.983451;9.679869;1998.345077;967.986933;0.999981;22.204887;2.420924;0.999981;9.679869;0.729622;
16.5305;0.903172;0.903173;0.902993;0.902994;0.001059;2.421159;1.000001;1.224239;19.983800;9.679989;1998.380050;967.998930;0.999979;22.205288;2.420962;0.999979;9.679989;0.729630;
16.6233;0.903169;0.903168;0.903006;0.903005;0.001059;2.421123;0.999999;1.224238;19.983692;9.680014;1998.369230;968.001372;0.999981;22.205161;2.420974;0.999981;9.680014;0.729632;
16.7068;0.903123;0.903121;0.903015;0.903013;0.001059;2.420981;0.999998;1.224193;19.982658;9.679779;1998.265770;967.977904;0.999988;22.203970;2.420910;0.999988;9.679779;0.729619;
16.7902;0.903048;0.903046;0.903017;0.903015;0.001059;2.420776;0.999997;1.224118;19.981002;9.679354;1998.100220;967.935424;0.999999;22.202067;2.420788;0.999999;9.679354;0.729594;
16.8528;0.902996;0.902994;0.903016;0.903014;0.001059;2.420638;0.999997;1.224065;19.979852;9.679049;1997.985218;967.904867;1.000005;22.200746;2.420699;1.000005;9.679049;0.729576;
16.9124;0.902956;0.902954;0.903013;0.903011;0.001059;2.420536;0.999998;1.224024;19.978970;9.678806;1997.897042;967.880590;1.000011;22.199733;2.420628;1.000011;9.678806;0.729562;
16.972;0.902928;0.902927;0.903009;0.903008;0.001059;2.420472;0.999998;1.223996;19.978379;9.678634;1997.837878;967.863433;1.000014;22.199055;2.420576;1.000014;9.678634;0.729551;
17.0316;0.902915;0.902914;0.903005;0.903004;0.001059;2.420446;0.999999;1.223982;19.978103;9.678544;1997.810322;967.854375;1.000015;22.198739;2.420548;1.000015;9.678544;0.729546;
17.1508;0.902918;0.902918;0.902997;0.902997;0.001059;2.420472;1.000001;1.223984;19.978196;9.678535;1997.819634;967.853493;1.000014;22.198848;2.420542;1.000014;9.678535;0.729545;
17.27;0.902956;0.902958;0.902992;0.902993;0.001059;2.420586;1.000002;1.224022;19.979061;9.678741;1997.906098;967.874061;1.000008;22.199842;2.420600;1.000008;9.678741;0.729556;
17.3892;0.903008;0.903010;0.902991;0.902992;0.001059;2.420727;1.000002;1.224075;19.980210;9.679039;1998.021050;967.903945;1.000001;22.201163;2.420686;1.000001;9.679039;0.729574;
17.5084;0.903050;0.903051;0.902995;0.902995;0.001059;2.420830;1.000001;1.224117;19.981112;9.679290;1998.111168;967.928977;0.999996;22.202198;2.420760;0.999996;9.679290;0.729589;
17.5817;0.903058;0.903058;0.902998;0.902999;0.001059;2.420843;1.000000;1.224125;19.981275;9.679347;1998.127464;967.934733;0.999995;22.202384;2.420778;0.999995;9.679347;0.729593;
17.6549;0.903053;0.903053;0.903001;0.903001;0.001059;2.420823;1.000000;1.224120;19.981154;9.679329;1998.115382;967.932876;0.999996;22.202245;2.420774;0.999996;9.679329;0.729592;
17.7281;0.903040;0.903039;0.903004;0.903003;0.001059;2.420784;0.999999;1.224108;19.980862;9.679261;1998.086158;967.926127;0.999998;22.201908;2.420756;0.999998;9.679261;0.729588;
17.8013;0.903023;0.903022;0.903005;0.903004;0.001059;2.420735;0.999999;1.224091;19.980481;9.679166;1998.048084;967.916605;1.000001;22.201471;2.420728;1.000001;9.679166;0.729582;
17.8745;0.903006;0.903005;0.903005;0.903004;0.001059;2.420689;0.999999;1.224073;19.980102;9.679067;1998.010236;967.906710;1.000003;22.201036;2.420700;1.000003;9.679067;0.729577;
18.0209;0.902987;0.902986;0.903003;0.903002;0.001059;2.420643;1.000000;1.224054;19.979695;9.678952;1997.969525;967.895239;1.000005;22.200568;2.420666;1.000005;9.678952;0.729570;
18.1527;0.902983;0.902983;0.903001;0.903001;0.001059;2.420639;1.000000;1.224051;19.979628;9.678927;1997.962832;967.892693;1.000005;22.200492;2.420658;1.000005;9.678927;0.729568;
18.2845;0.902988;0.902988;0.903000;0.903000;0.001059;2.420654;1.000000;1.224055;19.979740;9.678951;1997.973993;967.895133;1.000005;22.200620;2.420664;1.000005;9.678951;0.729569;
18.4163;0.902995;0.902996;0.902999;0.902999;0.001059;2.420674;1.000000;1.224063;19.979898;9.678991;1997.989831;967.899124;1.000004;22.200803;2.420676;1.000004;9.678991;0.729572;
18.6798;0.903002;0.903002;0.903000;0.903000;0.001059;2.420692;1.000000;1.224070;19.980048;9.679033;1998.004793;967.903260;1.000003;22.200974;2.420688;1.000003;9.679033;0.729574;
18.9434;0.903003;0.903003;0.903000;0.903000;0.001059;2.420691;1.000000;1.224070;19.980050;9.679035;1998.005033;967.903516;1.000003;22.200977;2.420689;1.000003;9.679035;0.729574;
19.207;0.903001;0.903001;0.903000;0.903000;0.001059;2.420687;1.000000;1.224068;19.980017;9.679027;1998.001712;967.902694;1.000003;22.200939;2.420686;1.000003;9.679027;0.729574;
19.7341;0.903000;0.903000;0.903000;0.903000;0.001059;2.420685;1.000000;1.224067;19.980000;9.679022;1997.999969;967.902204;1.000003;22.200919;2.420685;1.000003;9.679022;0.729574;
20;0.903000;0.903000;0.903000;0.903000;0.001059;2.420685;1.000000;1.224067;19.980000;9.679022;1998.000003;967.902199;1.000003;22.200919;2.420685;1.000003;9.679022;0.729574;
